time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698920,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001128012227127,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0001187855086755,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,8.773469016887248e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0001187853704323,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0005634581902995,286.7420959472656,294.1499938964844,301.1781005859375,297.4784240722656,300.439697265625,301.1922912597656,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019356945529,2.9479222618533644e-08,0.0012019062414765,-0.0760824307799339,0.0,0.0,0.0,-0.0194268375635147,60.0,29.17450904846192,0.0,-9.849667037542532e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001125509588746,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001185219662147,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,8.754003647482023e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001185218279715,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0005622081807814,286.7176513671875,294.1499938964844,301.1610717773437,297.46270751953125,300.4547119140625,301.1746520996094,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992682702839,2.9167237514116096e-08,0.0011992390500381,-0.0752717480063438,0.0,0.0,0.0,-0.0192721765488386,60.0,28.97985076904297,0.0,-9.805997081002717e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001125509588746,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001185219662147,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,8.754003647482023e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001185218279715,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0005622081807814,286.7176513671875,294.1499938964844,301.1610717773437,297.46270751953125,300.4547119140625,301.1746520996094,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992682702839,2.9167237514116096e-08,0.0011992390500381,-0.0752717480063438,0.0,0.0,0.0,-0.0192721765488386,60.0,28.97985076904297,0.0,-9.805997081002717e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0001124202026403,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001183842687169,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,8.743833313928917e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001183841304737,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.000561555090826,286.7056579589844,294.1499938964844,301.15289306640625,297.4552001953125,300.4618225097656,301.1663513183594,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978740803897,2.9004235457819053e-08,0.0011978450929746,-0.0748481377959251,0.0,0.0,0.0,-0.0191913694143295,60.0,28.88420867919922,0.0,-9.783219212522456e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.000112286870717,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001182438645628,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,8.733462891541421e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001182437263196,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0005608891369774,286.6937255859375,294.1499938964844,301.1449890136719,297.4478759765625,300.4688415527344,301.1581726074219,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964521836489,2.8838027077426893e-08,0.0011964233126491,-0.0744161456823349,0.0,0.0,0.0,-0.0191089697182178,60.0,28.788997650146484,0.0,-9.760020702742622e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001120080851251,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.000117950279673,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,8.711779082659632e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0001179501487058,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0005594966933131,286.6700134277344,294.1499938964844,301.1297912597656,297.43389892578125,300.4826354980469,301.14227294921875,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.849050062536662e-08,0.0011934557696804,-0.0735127702355384,0.0,0.0,0.0,-0.0189367067068815,60.0,28.598331451416016,0.0,-9.711602899642456e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001120080851251,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.000117950279673,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,8.711779082659632e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0001179501487058,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0005594966933131,286.6700134277344,294.1499938964844,301.1297912597656,297.43389892578125,300.4826354980469,301.14227294921875,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.849050062536662e-08,0.0011934557696804,-0.0735127702355384,0.0,0.0,0.0,-0.0189367067068815,60.0,28.598331451416016,0.0,-9.711602899642456e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0001117342180805,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0001176618825411,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,8.690477989148349e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,0.0001176617515739,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0005581287550739,286.6495361328125,294.1499938964844,301.1171264648437,297.4222106933594,300.4941711425781,301.129150390625,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.814912214432752e-08,0.0011905363062396,-0.0726252049207687,0.0,0.0,0.0,-0.0187674686312675,60.0,28.4307918548584,0.0,-9.66415925063302e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001116967760026,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,0.0001176224541268,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,8.687565423315391e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,0.0001176223231595,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,0.0005579417338594,286.646728515625,294.1499938964844,301.1154479980469,297.420654296875,300.4957580566406,301.1273498535156,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.8102450144729122e-08,0.0011901379330083,-0.0725038424134254,0.0,0.0,0.0,-0.0187443345785141,60.0,28.407943725585938,0.0,-9.657681232511096e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0001113519683713,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,0.000117259347462,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,8.660746243549511e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.0001172592164948,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0005562194855883,286.6238708496094,294.1499938964844,301.1018371582031,297.4081115722656,300.50830078125,301.1132507324219,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186492620036,2.7672653502008884e-08,0.0011864650296047,-0.0713861286640167,0.0,0.0,0.0,-0.0185312759131193,60.0,28.21611595153809,0.0,-9.59813419854072e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0001113519683713,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,0.000117259347462,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,8.660746243549511e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.0001172592164948,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0005562194855883,286.6238708496094,294.1499938964844,301.1018371582031,297.4081115722656,300.50830078125,301.1132507324219,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186492620036,2.7672653502008884e-08,0.0011864650296047,-0.0713861286640167,0.0,0.0,0.0,-0.0185312759131193,60.0,28.21611595153809,0.0,-9.59813419854072e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001109744844143,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001168618327938,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,8.631385571788996e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.0001168617018265,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0005543339648284,286.6014404296875,294.1499938964844,301.0888977050781,297.39617919921875,300.520263671875,301.09991455078125,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824698885902,2.720214276052957e-08,0.0011824426474049,-0.0701622366905212,0.0,0.0,0.0,-0.0182980298995971,60.0,28.02236557006836,0.0,-9.533157196983669e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001109744844143,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001168618327938,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,8.631385571788996e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.0001168617018265,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0005543339648284,286.6014404296875,294.1499938964844,301.0888977050781,297.39617919921875,300.520263671875,301.09991455078125,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824698885902,2.720214276052957e-08,0.0011824426474049,-0.0701622366905212,0.0,0.0,0.0,-0.0182980298995971,60.0,28.02236557006836,0.0,-9.533157196983669e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0001107760544982,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.000116652874567,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,8.61595181049779e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,0.0001166527435998,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.000553342862986,286.5903625488281,294.1499938964844,301.0826721191406,297.39044189453125,300.52606201171875,301.0934753417969,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803524103015,2.695481349235252e-08,0.0011803255183622,-0.0695187598466873,0.0,0.0,0.0,-0.0181754063814878,60.0,27.92475891113281,0.0,-9.499090225517649e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001105714545701,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0001164374116342,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,8.600037836004049e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001164372879429,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0005523208528757,286.57940673828125,294.1499938964844,301.0765991210937,297.38482666015625,300.53173828125,301.08721923828125,285.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699792599060856e-08,0.0011781451757997,-0.0688551813364029,0.0,0.0,0.0,-0.018048983067274,60.0,27.82668113708496,0.0,-9.464026362593358e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001101515590562,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001159952371381,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,8.567378972657025e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001159951134468,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0005502235144376,286.557861328125,294.1499938964844,301.0648193359375,297.3739624023437,300.5426025390625,301.0751647949219,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176445899750443e-08,0.0011736740125343,-0.067493125796318,0.0,0.0,0.0,-0.0177895575761795,60.0,27.63055229187012,0.0,-9.39227291496536e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001101515590562,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001159952371381,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,8.567378972657025e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001159951134468,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0005502235144376,286.557861328125,294.1499938964844,301.0648193359375,297.3739624023437,300.5426025390625,301.0751647949219,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176445899750443e-08,0.0011736740125343,-0.067493125796318,0.0,0.0,0.0,-0.0177895575761795,60.0,27.63055229187012,0.0,-9.39227291496536e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001097232307074,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0001155441859737,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,8.534064545528963e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0001155440622824,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0005480840918608,286.5367126464844,294.1499938964844,301.0534973144531,297.363525390625,300.5530700683594,301.0635681152344,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642590273378122e-08,0.0011691092513501,-0.0661033391952514,0.0,0.0,0.0,-0.0175249017775058,60.0,27.43481063842773,0.0,-9.319359861592605e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001097232307074,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0001155441859737,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,8.534064545528963e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0001155440622824,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0005480840918608,286.5367126464844,294.1499938964844,301.0534973144531,297.363525390625,300.5530700683594,301.0635681152344,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642590273378122e-08,0.0011691092513501,-0.0661033391952514,0.0,0.0,0.0,-0.0175249017775058,60.0,27.43481063842773,0.0,-9.319359861592605e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001093009268515,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001150994721683,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,8.501217962475494e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.000115099355753,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0005459747044369,286.5159912109375,294.1499938964844,301.0425720214844,297.3534240722656,300.5630187988281,301.0523986816406,285.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116245083722788e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,27.24159240722656,0.0,-9.247749943597229e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001093009268515,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001150994721683,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,8.501217962475494e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.000115099355753,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0005459747044369,286.5159912109375,294.1499938964844,301.0425720214844,297.3534240722656,300.5630187988281,301.0523986816406,285.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116245083722788e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,27.24159240722656,0.0,-9.247749943597229e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001088979843189,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001146751455962,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,8.469876775052398e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001146750291809,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,0.0005439619999378,286.4956970214844,294.1499938964844,301.0319519042969,297.3436584472656,300.5725402832031,301.0416564941406,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614033478087552e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,27.05348777770996,0.0,-9.179680660054148e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001088979843189,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001146751455962,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,8.469876775052398e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001146750291809,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,0.0005439619999378,286.4956970214844,294.1499938964844,301.0319519042969,297.3436584472656,300.5725402832031,301.0416564941406,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614033478087552e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,27.05348777770996,0.0,-9.179680660054148e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001087127966457,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0001144801281043,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,8.4554725617636e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.000114480011689,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0005430369637906,286.4857788085937,294.1499938964844,301.0267333984375,297.3388671875,300.5770874023437,301.03643798828125,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383210117662202e-08,0.0011583387386053,-0.0628233328461647,0.0,0.0,0.0,-0.0169005654752254,60.0,26.96331024169922,0.0,-9.148480017984185e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001085402691387,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001142984474427,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,8.442054240731522e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001142983383033,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0005421752575784,286.4760131835937,294.1499938964844,301.0216064453125,297.3341064453125,300.5814514160156,301.0312805175781,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565261520445,2.4168185674966484e-08,0.0011565020540729,-0.0622631087899208,0.0,0.0,0.0,-0.0167939774692058,60.0,26.8765869140625,0.0,-9.119461452655744e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001082150338334,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0001139559535658,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,8.41675719129853e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001139558371505,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.00054055073997,286.4566650390625,294.1499938964844,301.01141357421875,297.32470703125,300.59002685546875,301.0210266113281,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530597694218,2.3762812162431143e-08,0.0011530360206961,-0.061206791549921,0.0,0.0,0.0,-0.0165930185467004,60.0,26.70746421813965,0.0,-9.064880401865596e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001082150338334,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0001139559535658,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,8.41675719129853e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001139558371505,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.00054055073997,286.4566650390625,294.1499938964844,301.01141357421875,297.32470703125,300.59002685546875,301.0210266113281,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530597694218,2.3762812162431143e-08,0.0011530360206961,-0.061206791549921,0.0,0.0,0.0,-0.0165930185467004,60.0,26.70746421813965,0.0,-9.064880401865596e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0001079360372386,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001136621503974,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,8.395056647714227e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,0.000113662041258,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0005391571903601,286.4383239746094,294.1499938964844,301.0017395019531,297.3157958984375,300.5980224609375,301.01129150390625,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500862892717,2.341507077119332e-08,0.001150062889792,-0.0603004954755306,0.0,0.0,0.0,-0.016420628875494,60.0,26.551219940185547,0.0,-9.018189928156064e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0001079257417586,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0001136513092205,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,8.394256292376667e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001136512000812,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,0.0005391057347878,286.43756103515625,294.1499938964844,301.0013427734375,297.3154296875,300.59832763671875,301.0108947753906,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499765096232,2.3402241922099165e-08,0.0011499531101435,-0.0602670572698116,0.0,0.0,0.0,-0.0164142698049545,60.0,26.5449275970459,0.0,-9.016469704192789e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001077065753634,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0001134205085691,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,8.377209451282397e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001134204067056,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0005380110815167,286.4188537597656,294.1499938964844,300.9913024902344,297.30615234375,300.60626220703125,301.0008850097656,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476399376988,2.3129057780124643e-08,0.0011476168874651,-0.0595549643039703,0.0,0.0,0.0,-0.016278838738799,60.0,26.396175384521484,0.0,-8.979877463843877e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001077065753634,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0001134205085691,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,8.377209451282397e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001134204067056,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0005380110815167,286.4188537597656,294.1499938964844,300.9913024902344,297.30615234375,300.60626220703125,301.0008850097656,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476399376988,2.3129057780124643e-08,0.0011476168874651,-0.0595549643039703,0.0,0.0,0.0,-0.016278838738799,60.0,26.396175384521484,0.0,-8.979877463843877e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.000107554369606,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001132602264988,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,8.365370740648359e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001132601173594,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0005372508312575,286.4004821777344,294.1499938964844,300.981201171875,297.2968444824219,300.6138916015625,300.9908752441406,285.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460167588666,2.2939316224324106e-08,0.0011459938250482,-0.0590603277087211,0.0,0.0,0.0,-0.0161847732961177,60.0,26.26108360290528,0.0,-8.954506114378091e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.000107554369606,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001132602264988,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,8.365370740648359e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001132601173594,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0005372508312575,286.4004821777344,294.1499938964844,300.981201171875,297.2968444824219,300.6138916015625,300.9908752441406,285.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460167588666,2.2939316224324106e-08,0.0011459938250482,-0.0590603277087211,0.0,0.0,0.0,-0.0161847732961177,60.0,26.26108360290528,0.0,-8.954506114378091e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001075084364856,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001132118559326,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,8.361798245459795e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001132117467932,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0005370214348658,286.3914489746094,294.1499938964844,300.97613525390625,297.29217529296875,300.6175231933594,300.98583984375,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455276980996,2.2882044703465e-08,0.0011455047642812,-0.0589110180735588,0.0,0.0,0.0,-0.0161563847213983,60.0,26.200294494628903,0.0,-8.946854990199429e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0001074815227184,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0001131835160776,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,8.359704952454194e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0001131834069383,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0005368870333768,286.38250732421875,294.1499938964844,300.97100830078125,297.2874450683594,300.62109375,300.9808044433594,285.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452406179159,2.2848475111914013e-08,0.0011452178005129,-0.058823499828577,0.0,0.0,0.0,-0.0161397419869899,60.0,26.143674850463867,0.0,-8.94237146553678e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0001074905812856,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.0001131930403062,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,8.360408537555486e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0001131929384428,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0005369323771446,286.3648681640625,294.1499938964844,300.96063232421875,297.27789306640625,300.6279602050781,300.9705810546875,285.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453354964032,2.2859687476284307e-08,0.0011453126790001,-0.0588527284562587,0.0,0.0,0.0,-0.0161452963948249,60.0,26.043188095092773,0.0,-8.943869289623765e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0001074905812856,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.0001131930403062,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,8.360408537555486e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0001131929384428,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0005369323771446,286.3648681640625,294.1499938964844,300.96063232421875,297.27789306640625,300.6279602050781,300.9705810546875,285.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453354964032,2.2859687476284307e-08,0.0011453126790001,-0.0588527284562587,0.0,0.0,0.0,-0.0161452963948249,60.0,26.043188095092773,0.0,-8.943869289623765e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0001075796681107,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001132868492277,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,8.367336704395711e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001132867473643,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.00053737743292,286.3475646972656,294.1499938964844,300.95001220703125,297.2680969238281,300.634521484375,300.9601745605469,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462838156148,2.297063339540273e-08,0.0011462607653811,-0.0591419748961925,0.0,0.0,0.0,-0.0162002947181463,60.0,25.95966148376465,0.0,-8.958691211091718e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0001075796681107,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001132868492277,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,8.367336704395711e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001132867473643,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.00053737743292,286.3475646972656,294.1499938964844,300.95001220703125,297.2680969238281,300.634521484375,300.9601745605469,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462838156148,2.297063339540273e-08,0.0011462607653811,-0.0591419748961925,0.0,0.0,0.0,-0.0162002947181463,60.0,25.95966148376465,0.0,-8.958691211091718e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
