time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701260,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001077314664144,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001134467020165,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,8.379143400816247e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.000113446607429,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.000538135820534,286.33062744140625,294.1499938964844,300.9402770996094,297.2591247558594,300.6407165527344,300.9501037597656,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479009408503,2.3159735462741082e-08,0.0011478778906166,-0.0596349388360977,0.0,0.0,0.0,-0.0162940397858619,60.0,25.894672393798828,0.0,-8.9839829797711e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001077314664144,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001134467020165,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,8.379143400816247e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.000113446607429,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.000538135820534,286.33062744140625,294.1499938964844,300.9402770996094,297.2591247558594,300.6407165527344,300.9501037597656,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479009408503,2.3159735462741082e-08,0.0011478778906166,-0.0596349388360977,0.0,0.0,0.0,-0.0162940397858619,60.0,25.894672393798828,0.0,-8.9839829797711e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001079072026186,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001136317587224,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,8.39281128719449e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000113631656859,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0005390137084759,286.3139953613281,294.1499938964844,300.9326477050781,297.2520751953125,300.6466369628906,300.9410705566406,285.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497726663947,2.3378659008699287e-08,0.001149749266915,-0.0602055937051773,0.0,0.0,0.0,-0.016402568668127,60.0,25.84243965148925,0.0,-9.01330849956139e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001079072026186,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001136317587224,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,8.39281128719449e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000113631656859,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0005390137084759,286.3139953613281,294.1499938964844,300.9326477050781,297.2520751953125,300.6466369628906,300.9410705566406,285.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497726663947,2.3378659008699287e-08,0.001149749266915,-0.0602055937051773,0.0,0.0,0.0,-0.016402568668127,60.0,25.84243965148925,0.0,-9.01330849956139e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0001080044021364,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001137341096182,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,8.400371007155627e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001137340077548,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,0.0005394992185756,286.3058166503906,294.1499938964844,300.9295349121094,297.24920654296875,300.6495056152344,300.9371643066406,285.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150808413513,2.3499746149013845e-08,0.0011507848976179,-0.0605211928486824,0.0,0.0,0.0,-0.0164625961333513,60.0,25.82092666625977,0.0,-9.029547953787188e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001081067239283,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.0001138418592745,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,8.408329449594021e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.000113841764687,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,0.0005400103982537,286.2977294921875,294.1499938964844,300.9268798828125,297.24676513671875,300.6523132324219,300.93365478515625,285.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518984101712,2.3627228173950243e-08,0.0011518747778609,-0.0608534477651119,0.0,0.0,0.0,-0.0165257938206195,60.0,25.802143096923828,0.0,-9.046662086120705e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001083252645912,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001140719905379,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,8.425326814176515e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001140718886745,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0005411020829342,286.28179931640625,294.1499938964844,300.9228820800781,297.2431030273437,300.6578063964844,300.9280700683594,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542261345312,2.3899490386725123e-08,0.0011542022693902,-0.0615629740059375,0.0,0.0,0.0,-0.016660762950778,60.0,25.772350311279297,0.0,-9.083265695153386e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001083252645912,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001140719905379,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,8.425326814176515e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001140718886745,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0005411020829342,286.28179931640625,294.1499938964844,300.9228820800781,297.2431030273437,300.6578063964844,300.9280700683594,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542261345312,2.3899490386725123e-08,0.0011542022693902,-0.0615629740059375,0.0,0.0,0.0,-0.016660762950778,60.0,25.772350311279297,0.0,-9.083265695153386e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001085577678168,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001143168265116,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,8.443409751635045e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001143167246482,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,0.0005422635586,286.2662048339844,294.1499938964844,300.9205017089844,297.24090576171875,300.66314697265625,300.924072265625,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156702870503,2.418916267288296e-08,0.0011566787725314,-0.0623177662491798,0.0,0.0,0.0,-0.0168043635785579,60.0,25.75130844116211,0.0,-9.122290833829538e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001085577678168,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001143168265116,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,8.443409751635045e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001143167246482,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,0.0005422635586,286.2662048339844,294.1499938964844,300.9205017089844,297.24090576171875,300.66314697265625,300.924072265625,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156702870503,2.418916267288296e-08,0.0011566787725314,-0.0623177662491798,0.0,0.0,0.0,-0.0168043635785579,60.0,25.75130844116211,0.0,-9.122290833829538e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001088014032575,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001145733767771,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,8.462358528049663e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001145732821896,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0005434806225821,286.2509155273437,294.1499938964844,300.9195861816406,297.24005126953125,300.6683654785156,300.9217224121094,285.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592983501031,2.449270120052916e-08,0.0011592739028856,-0.0631085857748985,0.0,0.0,0.0,-0.0169548392295837,60.0,25.73812866210937,0.0,-9.16327351774271e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001088014032575,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001145733767771,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,8.462358528049663e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001145732821896,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0005434806225821,286.2509155273437,294.1499938964844,300.9195861816406,297.24005126953125,300.6683654785156,300.9217224121094,285.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592983501031,2.449270120052916e-08,0.0011592739028856,-0.0631085857748985,0.0,0.0,0.0,-0.0169548392295837,60.0,25.73812866210937,0.0,-9.16327351774271e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0001090513687813,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001148366063716,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,8.481800614390522e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0001148365117842,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0005447293515317,286.2359924316406,294.1499938964844,300.91998291015625,297.2403869628906,300.6734924316406,300.9208374023437,285.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804140963397003e-08,0.0011619365541264,-0.0639198571443557,0.0,0.0,0.0,-0.0171092301607131,60.0,25.73172187805176,0.0,-9.205418649571585e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0001090513687813,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001148366063716,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,8.481800614390522e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0001148365117842,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0005447293515317,286.2359924316406,294.1499938964844,300.91998291015625,297.2403869628906,300.6734924316406,300.9208374023437,285.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804140963397003e-08,0.0011619365541264,-0.0639198571443557,0.0,0.0,0.0,-0.0171092301607131,60.0,25.73172187805176,0.0,-9.205418649571585e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.000109178108687,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001149700619862,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,8.491657354170457e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001149699673987,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0005453624762594,286.2286682128906,294.1499938964844,300.9206237792969,297.2409973144531,300.676025390625,300.9208374023437,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.496204309920813e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,-0.0171875078231096,60.0,25.73054313659668,0.0,-9.226823749486357e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0001093046812457,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001151033502537,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,8.501501724822447e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001151032556663,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0005459947278723,286.2214050292969,294.1499938964844,300.9215393066406,297.2418212890625,300.6785583496094,300.9211730957031,285.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119740953982728e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,25.730518341064453,0.0,-9.248225296687453e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001095550833269,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001153670309577,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.520977280568331e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001153669363702,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0005472456105053,286.2071533203125,294.1499938964844,300.9241027832031,297.24420166015625,300.68359375,300.9227600097656,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673273984342,2.543172072932976e-08,0.0011673020198941,-0.0655542910099029,0.0,0.0,0.0,-0.0174203440546989,60.0,25.73343276977539,0.0,-9.290638303127709e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001095550833269,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001153670309577,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.520977280568331e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001153669363702,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0005472456105053,286.2071533203125,294.1499938964844,300.9241027832031,297.24420166015625,300.68359375,300.9227600097656,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673273984342,2.543172072932976e-08,0.0011673020198941,-0.0655542910099029,0.0,0.0,0.0,-0.0174203440546989,60.0,25.73343276977539,0.0,-9.290638303127709e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001098023203667,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.000115627386549,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,8.540206908946857e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001156272919615,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005484806606546,286.1932067871094,294.1499938964844,300.9275207519531,297.24737548828125,300.6885986328125,300.92529296875,285.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739764097920683e-08,0.0011699358001351,-0.0663563460111618,0.0,0.0,0.0,-0.0175730548799037,60.0,25.73940086364746,0.0,-9.332611483614529e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001098023203667,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.000115627386549,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,8.540206908946857e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001156272919615,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005484806606546,286.1932067871094,294.1499938964844,300.9275207519531,297.24737548828125,300.6885986328125,300.92529296875,285.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739764097920683e-08,0.0011699358001351,-0.0663563460111618,0.0,0.0,0.0,-0.0175730548799037,60.0,25.73940086364746,0.0,-9.332611483614529e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001100395820685,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001158772211056,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,8.558660192647949e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001158771337941,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0005496658850461,286.1795959472656,294.1499938964844,300.93170166015625,297.2511901855469,300.6935729980469,300.9287414550781,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724889045581,2.60353640868516e-08,0.001172462827526,-0.0671258941292762,0.0,0.0,0.0,-0.017719592899084,60.0,25.747243881225582,0.0,-9.37297741643306e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001100395820685,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001158772211056,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,8.558660192647949e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001158771337941,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0005496658850461,286.1795959472656,294.1499938964844,300.93170166015625,297.2511901855469,300.6935729980469,300.9287414550781,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724889045581,2.60353640868516e-08,0.001172462827526,-0.0671258941292762,0.0,0.0,0.0,-0.017719592899084,60.0,25.747243881225582,0.0,-9.37297741643306e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001102664828067,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001161161562777,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,8.57630730024539e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001161160689662,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.000550799362827,286.16632080078125,294.1499938964844,300.9364013671875,297.25555419921875,300.6985778808594,300.9328918457031,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318064172414786e-08,0.0011748798424378,-0.0678617432713508,0.0,0.0,0.0,-0.0178597383201122,60.0,25.7561092376709,0.0,-9.411663626224256e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001102664828067,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001161161562777,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,8.57630730024539e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001161160689662,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.000550799362827,286.16632080078125,294.1499938964844,300.9364013671875,297.25555419921875,300.6985778808594,300.9328918457031,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318064172414786e-08,0.0011748798424378,-0.0678617432713508,0.0,0.0,0.0,-0.0178597383201122,60.0,25.7561092376709,0.0,-9.411663626224256e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.00011037439981,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001162297994596,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,8.584700844949111e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,0.0001162297121481,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0005513384821824,286.1598205566406,294.1499938964844,300.9389343261719,297.25787353515625,300.7010803222656,300.9352111816406,285.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760555207729,2.6452516621588984e-08,0.0011760289780795,-0.0682116746902465,0.0,0.0,0.0,-0.017926387488842,60.0,25.76059532165528,0.0,-9.43009013099072e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0001104787370422,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001163396664196,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,8.59281572047621e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001163395791081,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0005518596735782,286.1534118652344,294.1499938964844,300.9415588378906,297.2602844238281,300.7035827636719,300.9376220703125,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771669378504,2.658250863873945e-08,0.0011771402787417,-0.0685499757528305,0.0,0.0,0.0,-0.0179908294230699,60.0,25.76496124267578,0.0,-9.447923332572829e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.000110676352051,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001165477733593,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,8.608186180936173e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001165476860478,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0005528468755073,286.1408386230469,294.1499938964844,300.9469909667969,297.2652893066406,300.7085876464844,300.9427490234375,285.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792725417762,2.6828722354821373e-08,0.0011792456498369,-0.0691906735301017,0.0,0.0,0.0,-0.018112888559699,60.0,25.77287483215332,0.0,-9.48174516679501e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.000110676352051,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001165477733593,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,8.608186180936173e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001165476860478,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0005528468755073,286.1408386230469,294.1499938964844,300.9469909667969,297.2652893066406,300.7085876464844,300.9427490234375,285.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792725417762,2.6828722354821373e-08,0.0011792456498369,-0.0691906735301017,0.0,0.0,0.0,-0.018112888559699,60.0,25.77287483215332,0.0,-9.48174516679501e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001108573487726,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.000116738359793,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,8.622262976132333e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001167382797575,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.000553751073312,286.12860107421875,294.1499938964844,300.9525146484375,297.2704162597656,300.7136535644531,300.9481201171875,285.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054214868371683e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,25.77916717529297,0.0,-9.512774568065653e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001108573487726,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.000116738359793,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,8.622262976132333e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001167382797575,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.000553751073312,286.12860107421875,294.1499938964844,300.9525146484375,297.2704162597656,300.7136535644531,300.9481201171875,285.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054214868371683e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,25.77916717529297,0.0,-9.512774568065653e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001110228040488,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001169125898741,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,8.635131234768778e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001169125098385,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0005545775638893,286.11669921875,294.1499938964844,300.9580383300781,297.2755126953125,300.7186889648437,300.9535827636719,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829630238935,2.726034331601568e-08,0.0011829357827082,-0.0703136473894119,0.0,0.0,0.0,-0.0183268580585718,60.0,25.78347587585449,0.0,-9.541183487726813e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001110228040488,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001169125898741,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,8.635131234768778e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001169125098385,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0005545775638893,286.11669921875,294.1499938964844,300.9580383300781,297.2755126953125,300.7186889648437,300.9535827636719,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829630238935,2.726034331601568e-08,0.0011829357827082,-0.0703136473894119,0.0,0.0,0.0,-0.0183268580585718,60.0,25.78347587585449,0.0,-9.541183487726813e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0001111730234697,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001170707764686,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,8.646814967505634e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.000117070696433,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0005553280352614,286.10516357421875,294.1499938964844,300.9634094238281,297.28045654296875,300.7237854003906,300.9590148925781,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184563152492,2.7447491390830692e-08,0.001184535678476,-0.0708004832267761,0.0,0.0,0.0,-0.0184196345508098,60.0,25.785320281982425,0.0,-9.567013137257165e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0001111730234697,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001170707764686,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,8.646814967505634e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.000117070696433,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0005553280352614,286.10516357421875,294.1499938964844,300.9634094238281,297.28045654296875,300.7237854003906,300.9590148925781,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184563152492,2.7447491390830692e-08,0.001184535678476,-0.0708004832267761,0.0,0.0,0.0,-0.0184196345508098,60.0,25.785320281982425,0.0,-9.567013137257165e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001112425816245,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001171440235339,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,8.652224641991779e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001171439434983,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0005556755349971,286.0995483398437,294.1499938964844,300.9659729003906,297.2828063964844,300.726318359375,300.9616394042969,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853039031848,2.753414740652716e-08,0.0011852763127535,-0.0710258781909942,0.0,0.0,0.0,-0.0184625908732414,60.0,25.785200119018555,0.0,-9.57898436126925e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.000111309607746,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001172146075987,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,8.657437865622342e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001172145202872,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0005560103454627,286.093994140625,294.1499938964844,300.96844482421875,297.2850952148437,300.7288513183594,300.9642333984375,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860176455229,2.7617643283406323e-08,0.0011859900550916,-0.071243055164814,0.0,0.0,0.0,-0.0185039825737476,60.0,25.78448867797852,0.0,-9.590526417468936e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001114374754251,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001173492491943,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,8.667382644489408e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001173491691588,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0005566491163335,286.0831604003906,294.1499938964844,300.9730224609375,297.289306640625,300.7339172363281,300.9691162109375,285.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873800540342,2.7776934530265865e-08,0.0011873522307723,-0.0716573521494865,0.0,0.0,0.0,-0.0185829512774944,60.0,25.781450271606445,0.0,-9.612566032046745e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001114374754251,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001173492491943,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,8.667382644489408e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001173491691588,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0005566491163335,286.0831604003906,294.1499938964844,300.9730224609375,297.289306640625,300.7339172363281,300.9691162109375,285.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873800540342,2.7776934530265865e-08,0.0011873522307723,-0.0716573521494865,0.0,0.0,0.0,-0.0185829512774944,60.0,25.781450271606445,0.0,-9.612566032046745e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001115562699851,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001174743447336,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,8.676621655467898e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001174742646981,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0005572426016442,286.0726623535156,294.1499938964844,300.9769592285156,297.2929382324219,300.7389831542969,300.97344970703125,285.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886452557519,2.7924921042199458e-08,0.0011886174324899,-0.07204220443964,0.0,0.0,0.0,-0.018656313419342,60.0,25.775537490844727,0.0,-9.63306376888795e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
