time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703600,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001115562699851,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001174743447336,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,8.676621655467898e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001174742646981,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0005572426016442,286.0726623535156,294.1499938964844,300.9769592285156,297.2929382324219,300.7389831542969,300.97344970703125,285.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886452557519,2.7924921042199458e-08,0.0011886174324899,-0.07204220443964,0.0,0.0,0.0,-0.018656313419342,60.0,25.775537490844727,0.0,-9.63306376888795e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.000111669243779,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0001175933066406,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,8.685408101882786e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.000117593233881,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0005578069831244,286.0625305175781,294.1499938964844,300.98016357421875,297.2958679199219,300.7439880371094,300.9771728515625,285.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898486409336,2.8065654689157785e-08,0.001189820584841,-0.0724081695079803,0.0,0.0,0.0,-0.0187260787934064,60.0,25.76721572875977,0.0,-9.652576693497394e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.000111669243779,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0001175933066406,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,8.685408101882786e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.000117593233881,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0005578069831244,286.0625305175781,294.1499938964844,300.98016357421875,297.2958679199219,300.7439880371094,300.9771728515625,285.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898486409336,2.8065654689157785e-08,0.001189820584841,-0.0724081695079803,0.0,0.0,0.0,-0.0187260787934064,60.0,25.76721572875977,0.0,-9.652576693497394e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001117753927246,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001177050871774,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,8.6936641309876e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001177050144178,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.0005583372549153,286.052734375,294.1499938964844,300.982421875,297.2979736328125,300.7489624023437,300.9801025390625,285.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909792665392,2.8197884915925897e-08,0.001190950977616,-0.0727519989013671,0.0,0.0,0.0,-0.0187916308641433,60.0,25.756010055541992,0.0,-9.670929301819345e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001117753927246,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001177050871774,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,8.6936641309876e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001177050144178,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.0005583372549153,286.052734375,294.1499938964844,300.982421875,297.2979736328125,300.7489624023437,300.9801025390625,285.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909792665392,2.8197884915925897e-08,0.001190950977616,-0.0727519989013671,0.0,0.0,0.0,-0.0187916308641433,60.0,25.756010055541992,0.0,-9.670929301819345e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0001118251893785,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.000117757517728,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,8.69753712322563e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001177574449684,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005585860344581,286.0479736328125,294.1499938964844,300.9831848144531,297.2986755371094,300.7514038085937,300.9811096191406,285.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915094219148,2.8259909967687242e-08,0.0011914811329916,-0.0729132667183876,0.0,0.0,0.0,-0.0188223775476217,60.0,25.748931884765625,0.0,-9.679543211404964e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001118734362535,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.00011780832574,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,8.701289334567264e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001178082529804,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005588270723819,286.0433349609375,294.1499938964844,300.983642578125,297.2991027832031,300.7538452148437,300.9819030761719,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920230463147,2.8320007672277825e-08,0.0011919947573915,-0.0730695202946662,0.0,0.0,0.0,-0.0188521686941385,60.0,25.741098403930664,0.0,-9.68789422017835e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001119658263633,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001179056198452,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,8.708475070307031e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001179055470856,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.000559288659133,286.0342102050781,294.1499938964844,300.983642578125,297.2991027832031,300.7586364746094,300.9828796386719,286.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007454276,2.8435096055545728e-08,0.0011929790489375,-0.0733687356114387,0.0,0.0,0.0,-0.0189092252403497,60.0,25.72348403930664,0.0,-9.703895642587669e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001119658263633,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001179056198452,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,8.708475070307031e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001179055470856,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.000559288659133,286.0342102050781,294.1499938964844,300.983642578125,297.2991027832031,300.7586364746094,300.9828796386719,286.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007454276,2.8435096055545728e-08,0.0011929790489375,-0.0733687356114387,0.0,0.0,0.0,-0.0189092252403497,60.0,25.72348403930664,0.0,-9.703895642587669e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001120489323511,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0001179931277874,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,8.71493830345571e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001179930550279,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0005597037961706,286.02545166015625,294.1499938964844,300.9822998046875,297.2978515625,300.7633056640625,300.9825439453125,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938924435526,2.8538606144934423e-08,0.0011938639217987,-0.0736378282308578,0.0,0.0,0.0,-0.0189605373889207,60.0,25.701244354248047,0.0,-9.718297633298789e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001120489323511,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0001179931277874,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,8.71493830345571e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001179930550279,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0005597037961706,286.02545166015625,294.1499938964844,300.9822998046875,297.2978515625,300.7633056640625,300.9825439453125,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938924435526,2.8538606144934423e-08,0.0011938639217987,-0.0736378282308578,0.0,0.0,0.0,-0.0189605373889207,60.0,25.701244354248047,0.0,-9.718297633298789e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001121231325669,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001180712570203,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,8.720708865439519e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001180711842607,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0005600744625553,286.0169982910156,294.1499938964844,300.9794311523437,297.29522705078125,300.767822265625,300.98077392578125,286.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946826707571,2.8631021109504218e-08,0.001194654032588,-0.073878064751625,0.0,0.0,0.0,-0.0190063510090112,60.0,25.67422866821289,0.0,-9.731165562243405e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001121231325669,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001180712570203,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,8.720708865439519e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001180711842607,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0005600744625553,286.0169982910156,294.1499938964844,300.9794311523437,297.29522705078125,300.767822265625,300.98077392578125,286.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946826707571,2.8631021109504218e-08,0.001194654032588,-0.073878064751625,0.0,0.0,0.0,-0.0190063510090112,60.0,25.67422866821289,0.0,-9.731165562243405e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0001121878085541,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001181393672595,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.725739462533966e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001181392944999,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0005603976314887,286.0089416503906,294.1499938964844,300.9749450683594,297.29107666015625,300.77215576171875,300.9773864746094,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953713838011,2.87115735631005e-08,0.0011953426292166,-0.074087455868721,0.0,0.0,0.0,-0.0190462842583656,60.0,25.641921997070312,0.0,-9.742389295297472e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0001121878085541,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001181393672595,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.725739462533966e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001181392944999,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0005603976314887,286.0089416503906,294.1499938964844,300.9749450683594,297.29107666015625,300.77215576171875,300.9773864746094,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953713838011,2.87115735631005e-08,0.0011953426292166,-0.074087455868721,0.0,0.0,0.0,-0.0190462842583656,60.0,25.641921997070312,0.0,-9.742389295297472e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001122151588788,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001181681654998,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,8.727866224944592e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001181680927402,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0005605342448689,286.00506591796875,294.1499938964844,300.9720153808594,297.28839111328125,300.7742004394531,300.9748229980469,286.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956624221056,2.8745631652782322e-08,0.0011956336675211,-0.0741759911179542,0.0,0.0,0.0,-0.0190631672739982,60.0,25.622901916503903,0.0,-9.747136431315084e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001122406829381,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001181950428872,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,8.729851833777502e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001181949774036,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0005606618360616,286.00128173828125,294.1499938964844,300.9686279296875,297.2852478027344,300.77618408203125,300.9718933105469,286.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959336698055,2.87774195584234e-08,0.001195904915221,-0.0742586180567741,0.0,0.0,0.0,-0.0190789215266704,60.0,25.60271453857422,0.0,-9.75156808635802e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001122868561651,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.000118243660836,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,8.733442518860102e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001182435880764,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0005608925130218,285.993896484375,294.1499938964844,300.9603576660156,297.27764892578125,300.7799987792969,300.9652404785156,286.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964257573708,2.8834906018460064e-08,0.0011963970027863,-0.0744080320000648,0.0,0.0,0.0,-0.0191074237227439,60.0,25.55959701538086,0.0,-9.759585140045601e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001122868561651,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.000118243660836,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,8.733442518860102e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001182435880764,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0005608925130218,285.993896484375,294.1499938964844,300.9603576660156,297.27764892578125,300.7799987792969,300.9652404785156,286.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964257573708,2.8834906018460064e-08,0.0011963970027863,-0.0744080320000648,0.0,0.0,0.0,-0.0191074237227439,60.0,25.55959701538086,0.0,-9.759585140045601e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.000112319146865,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001182776613859,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,8.735953451832756e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0001182775886263,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005610538646578,285.98687744140625,294.1499938964844,300.95001220703125,297.2680969238281,300.7834777832031,300.9561767578125,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967695318162,2.887509609195149e-08,0.0011967406608164,-0.0745124965906143,0.0,0.0,0.0,-0.0191273484379053,60.0,25.50867080688477,0.0,-9.765192032773484e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.000112319146865,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001182776613859,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,8.735953451832756e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0001182775886263,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005610538646578,285.98687744140625,294.1499938964844,300.95001220703125,297.2680969238281,300.7834777832031,300.9561767578125,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967695318162,2.887509609195149e-08,0.0011967406608164,-0.0745124965906143,0.0,0.0,0.0,-0.0191273484379053,60.0,25.50867080688477,0.0,-9.765192032773484e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001123440160881,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001183038475573,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.737887401366606e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001183037747978,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,0.0005611781380139,285.9801940917969,294.1499938964844,300.9363098144531,297.2593994140625,300.7865600585937,300.9441833496094,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970340274274,2.8906040228093843e-08,0.0011970050400123,-0.0745929256081581,0.0,0.0,0.0,-0.0191426873207092,60.0,25.456602096557617,0.0,-9.769510000978698e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001123440160881,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001183038475573,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.737887401366606e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001183037747978,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,0.0005611781380139,285.9801940917969,294.1499938964844,300.9363098144531,297.2593994140625,300.7865600585937,300.9441833496094,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970340274274,2.8906040228093843e-08,0.0011970050400123,-0.0745929256081581,0.0,0.0,0.0,-0.0191426873207092,60.0,25.456602096557617,0.0,-9.769510000978698e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0001123631736845,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001183240165119,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,8.739377517485991e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001183239510282,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0005612738896161,285.973876953125,294.1499938964844,300.9183044433594,297.2543334960937,300.7891540527344,300.9283752441406,286.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972377542406,2.89298700550944e-08,0.0011972088832408,-0.0746548548340797,0.0,0.0,0.0,-0.0191545002162456,60.0,25.40814971923828,0.0,-9.772836051524793e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0001123631736845,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001183240165119,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,8.739377517485991e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001183239510282,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0005612738896161,285.973876953125,294.1499938964844,300.9183044433594,297.2543334960937,300.7891540527344,300.9283752441406,286.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972377542406,2.89298700550944e-08,0.0011972088832408,-0.0746548548340797,0.0,0.0,0.0,-0.0191545002162456,60.0,25.40814971923828,0.0,-9.772836051524793e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001123705733334,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001183318090625,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,8.739952318137512e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001183317435788,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0005613108514808,285.9708557128906,294.1499938964844,300.90777587890625,297.2530822753906,300.7901306152344,300.9185791015625,286.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973162181675,2.8939064478095133e-08,0.0011972873471677,-0.0746787562966346,0.0,0.0,0.0,-0.0191590581089258,60.0,25.38642692565918,0.0,-9.774119291705577e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001123772090068,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0001183387939818,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,8.740468911128119e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001183387284982,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005613440298475,285.9679260253906,294.1499938964844,300.89630126953125,297.2525939941406,300.791015625,300.9081115722656,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973866494372,2.8947312102900472e-08,0.0011973576620221,-0.074700191617012,0.0,0.0,0.0,-0.0191631466150283,60.0,25.36579704284668,0.0,-9.775271081480241e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001123883048421,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001183504791697,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.741331839701161e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001183504136861,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0005613995017483,285.9622497558594,294.1499938964844,300.87060546875,297.2538146972656,300.79248046875,300.885498046875,286.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.8961098408331054e-08,0.0011974764056503,-0.0747360214591026,0.0,0.0,0.0,-0.0191699843853712,60.0,25.327238082885746,0.0,-9.77719523120868e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001123883048421,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001183504791697,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.741331839701161e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001183504136861,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0005613995017483,285.9622497558594,294.1499938964844,300.87060546875,297.2538146972656,300.79248046875,300.885498046875,286.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.8961098408331054e-08,0.0011974764056503,-0.0747360214591026,0.0,0.0,0.0,-0.0191699843853712,60.0,25.327238082885746,0.0,-9.77719523120868e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.000112394329335,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001183568165288,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.741799683775753e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001183567510452,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0005614296533167,285.9569396972656,294.1499938964844,300.8414611816406,297.2577514648437,300.7930908203125,300.8586730957031,286.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975688394159,2.8968555554342856e-08,0.001197539968416,-0.0747554004192352,0.0,0.0,0.0,-0.0191736798733472,60.0,25.2956657409668,0.0,-9.778236886859305e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.000112394329335,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001183568165288,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.741799683775753e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001183567510452,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0005614296533167,285.9569396972656,294.1499938964844,300.8414611816406,297.2577514648437,300.7930908203125,300.8586730957031,286.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975688394159,2.8968555554342856e-08,0.001197539968416,-0.0747554004192352,0.0,0.0,0.0,-0.0191736798733472,60.0,25.2956657409668,0.0,-9.778236886859305e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001123972397181,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001183598797069,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,8.742025966057554e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001183598142233,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005614442052319,285.9519348144531,294.1499938964844,300.8092041015625,297.2640991210937,300.7930603027344,300.8289489746094,286.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975995730608,2.8972140242444773e-08,0.0011975705856457,-0.0747647210955619,0.0,0.0,0.0,-0.0191754568368196,60.0,25.268909454345703,0.0,-9.77873710894528e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001123972397181,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001183598797069,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,8.742025966057554e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001183598142233,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005614442052319,285.9519348144531,294.1499938964844,300.8092041015625,297.2640991210937,300.7930603027344,300.8289489746094,286.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975995730608,2.8972140242444773e-08,0.0011975705856457,-0.0747647210955619,0.0,0.0,0.0,-0.0191754568368196,60.0,25.268909454345703,0.0,-9.77873710894528e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001123967085732,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001183593194582,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,8.741983765503392e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001183592539746,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0005614416440948,285.947265625,294.1499938964844,300.77410888671875,297.27252197265625,300.7921447753906,300.7959899902344,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971431476065845e-08,0.001197564532049,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,25.24761009216309,0.0,-9.778638343505008e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001123967085732,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001183593194582,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,8.741983765503392e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001183592539746,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0005614416440948,285.947265625,294.1499938964844,300.77410888671875,297.27252197265625,300.7921447753906,300.7959899902344,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971431476065845e-08,0.001197564532049,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,25.24761009216309,0.0,-9.778638343505008e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001123952097259,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001183577405754,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,8.741867350181565e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001183576750918,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005614341353066,285.945068359375,294.1499938964844,300.75555419921875,297.27740478515625,300.79132080078125,300.7782592773437,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969543208745563e-08,0.0011975478846579,-0.0747579708695411,0.0,0.0,0.0,-0.0191741678863763,60.0,25.23895072937012,0.0,-9.778374732150041e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,0.0001123932379414,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001183556596515,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,8.741713827475905e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001183556014439,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0005614243564195,285.94293212890625,294.1499938964844,300.7364501953125,297.28271484375,300.79034423828125,300.7601013183594,286.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975555680692,2.896706696731144e-08,0.001197526580654,-0.0747515335679054,0.0,0.0,0.0,-0.0191729385405778,60.0,25.23106575012207,0.0,-9.778028697837726e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0001123879192164,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001183500644401,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,8.74130055308342e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001183499989565,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0005613978137262,285.9388427734375,294.1499938964844,300.696533203125,297.2943725585937,300.7879333496094,300.7227478027344,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974986409768,2.8960398523736334e-08,0.001197469769977,-0.0747342035174369,0.0,0.0,0.0,-0.0191696342080831,60.0,25.21712875366211,0.0,-9.77709788685388e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0001123879192164,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001183500644401,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,8.74130055308342e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001183499989565,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0005613978137262,285.9388427734375,294.1499938964844,300.696533203125,297.2943725585937,300.7879333496094,300.7227478027344,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974986409768,2.8960398523736334e-08,0.001197469769977,-0.0747342035174369,0.0,0.0,0.0,-0.0191696342080831,60.0,25.21712875366211,0.0,-9.77709788685388e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
