time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705940,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001123800611821,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001183417844003,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,8.740688645048067e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001183417189167,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0005613586399704,285.93505859375,294.1499938964844,300.6546325683594,297.3072204589844,300.7846069335937,300.6828308105469,286.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974147055298,2.8950559283202892e-08,0.0011973857181146,-0.0747086331248283,0.0,0.0,0.0,-0.0191647578030824,60.0,25.20679473876953,0.0,-9.775724407745656e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001123800611821,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001183417844003,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,8.740688645048067e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001183417189167,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0005613586399704,285.93505859375,294.1499938964844,300.6546325683594,297.3072204589844,300.7846069335937,300.6828308105469,286.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974147055298,2.8950559283202892e-08,0.0011973857181146,-0.0747086331248283,0.0,0.0,0.0,-0.0191647578030824,60.0,25.20679473876953,0.0,-9.775724407745656e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0001123705224017,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001183317363029,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.73994649737142e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001183316780952,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0005613110261037,285.9315795898437,294.1499938964844,300.6110534667969,297.3209533691406,300.7804870605469,300.6411437988281,286.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973127257078,2.893863282338316e-08,0.0011972837382927,-0.0746776312589645,0.0,0.0,0.0,-0.0191588457673788,60.0,25.19889259338379,0.0,-9.77405960611577e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0001123705224017,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001183317363029,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.73994649737142e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001183316780952,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0005613110261037,285.9315795898437,294.1499938964844,300.6110534667969,297.3209533691406,300.7804870605469,300.6411437988281,286.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973127257078,2.893863282338316e-08,0.0011972837382927,-0.0746776312589645,0.0,0.0,0.0,-0.0191588457673788,60.0,25.19889259338379,0.0,-9.77405960611577e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001123595429817,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001183201675303,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,8.739092299947515e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001183201093226,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0005612561944872,285.9283447265625,294.1499938964844,300.56610107421875,297.3352966308594,300.77557373046875,300.59783935546875,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971954954788,2.8924906914085123e-08,0.0011971665080636,-0.074641965329647,0.0,0.0,0.0,-0.0191520415246486,60.0,25.192901611328125,0.0,-9.772143272357425e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001123595429817,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001183201675303,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,8.739092299947515e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001183201093226,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0005612561944872,285.9283447265625,294.1499938964844,300.56610107421875,297.3352966308594,300.77557373046875,300.59783935546875,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971954954788,2.8924906914085123e-08,0.0011971665080636,-0.074641965329647,0.0,0.0,0.0,-0.0191520415246486,60.0,25.192901611328125,0.0,-9.772143272357425e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0001123535112128,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001183138156193,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,8.7386230006814e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001183137646876,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0005612261011265,285.9268798828125,294.1499938964844,300.5431823730469,297.34259033203125,300.7727355957031,300.5755615234375,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971310013905,2.8917373384729217e-08,0.0011971020139753,-0.0746223777532577,0.0,0.0,0.0,-0.0191483050584793,60.0,25.19058609008789,0.0,-9.7710916691085e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.000112347304821,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0001183072745334,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,8.738139877095819e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0001183072236017,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0005611951346509,285.9254455566406,294.1499938964844,300.5200500488281,297.3499450683594,300.76971435546875,300.5530090332031,286.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197064644657,2.8909614258054723e-08,0.0011970357736572,-0.0746022090315818,0.0,0.0,0.0,-0.0191444586962461,60.0,25.188526153564453,0.0,-9.770008801979205e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001123345136875,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001182938067358,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,8.737144526094198e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001182937485282,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0005611312808468,285.9227294921875,294.1499938964844,300.4731750488281,297.3646240234375,300.76324462890625,300.5074462890625,286.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969282058998,2.8893634151927472e-08,0.0011968993349,-0.0745606794953346,0.0,0.0,0.0,-0.0191365387290716,60.0,25.18475914001465,0.0,-9.767778408331652e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001123345136875,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001182938067358,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,8.737144526094198e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001182937485282,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0005611312808468,285.9227294921875,294.1499938964844,300.4731750488281,297.3646240234375,300.76324462890625,300.5074462890625,286.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969282058998,2.8893634151927472e-08,0.0011968993349,-0.0745606794953346,0.0,0.0,0.0,-0.0191365387290716,60.0,25.18475914001465,0.0,-9.767778408331652e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001123211768572,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001182797641376,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,8.736107702134177e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.00011827970593,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005610646912828,285.9202880859375,294.1499938964844,300.42578125,297.37908935546875,300.7560119628906,300.46099853515625,286.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967858299613,2.887698080655809e-08,0.0011967569589614,-0.0745173916220665,0.0,0.0,0.0,-0.0191282834857702,60.0,25.18112564086914,0.0,-9.765454933585717e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001123211768572,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001182797641376,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,8.736107702134177e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.00011827970593,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005610646912828,285.9202880859375,294.1499938964844,300.42578125,297.37908935546875,300.7560119628906,300.46099853515625,286.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967858299613,2.887698080655809e-08,0.0011967569589614,-0.0745173916220665,0.0,0.0,0.0,-0.0191282834857702,60.0,25.18112564086914,0.0,-9.765454933585717e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001123077527154,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.000118265619676,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,8.73506287462078e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001182655687443,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.000560997694265,285.9180908203125,294.1499938964844,300.378173828125,297.3930969238281,300.7480163574219,300.4140014648437,286.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886020844528048e-08,0.0011966136517003,-0.0744737982749939,0.0,0.0,0.0,-0.019119968637824,60.0,25.17721366882324,0.0,-9.763115116356857e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001123077527154,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.000118265619676,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,8.73506287462078e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001182655687443,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.000560997694265,285.9180908203125,294.1499938964844,300.378173828125,297.3930969238281,300.7480163574219,300.4140014648437,286.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886020844528048e-08,0.0011966136517003,-0.0744737982749939,0.0,0.0,0.0,-0.019119968637824,60.0,25.17721366882324,0.0,-9.763115116356857e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001122946196119,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001182517953566,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.734041330171749e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001182517371489,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0005609321524389,285.9161682128906,294.1499938964844,300.3305969238281,297.4063720703125,300.7392272949219,300.36669921875,286.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.884380734258229e-08,0.0011964733712375,-0.0744311735033989,0.0,0.0,0.0,-0.0191118381917476,60.0,25.17247009277344,0.0,-9.760826458204974e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001122946196119,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001182517953566,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.734041330171749e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001182517371489,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0005609321524389,285.9161682128906,294.1499938964844,300.3305969238281,297.4063720703125,300.7392272949219,300.36669921875,286.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.884380734258229e-08,0.0011964733712375,-0.0744311735033989,0.0,0.0,0.0,-0.0191118381917476,60.0,25.17247009277344,0.0,-9.760826458204974e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0001122883913922,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001182452324428,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,8.733556751394644e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001182451815111,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0005609010113403,285.9153137207031,294.1499938964844,300.30694580078125,297.4126892089844,300.7344665527344,300.3431091308594,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836025123268882e-08,0.0011964068980887,-0.0744109451770782,0.0,0.0,0.0,-0.0191079806536436,60.0,25.169395446777344,0.0,-9.759741459447469e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001122823450714,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001182388587039,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,8.733085996937007e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0001182388077722,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0005608708015643,285.91455078125,294.1499938964844,300.28338623046875,297.418701171875,300.7294921875,300.3195495605469,286.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963711585849,2.882846672491724e-08,0.0011963422875851,-0.0743912979960441,0.0,0.0,0.0,-0.0191042330116033,60.0,25.166000366210938,0.0,-9.7586870140276e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.0001122708417824,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001182267442345,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,8.732191781746224e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001182266933028,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0005608134088106,285.91314697265625,294.1499938964844,300.2368469238281,297.4298400878906,300.7192077636719,300.272705078125,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962482240051,2.8814094221729647e-08,0.0011962193530052,-0.0743539407849311,0.0,0.0,0.0,-0.0190971083939075,60.0,25.15813636779785,0.0,-9.756682572970021e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.0001122708417824,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001182267442345,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,8.732191781746224e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001182266933028,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0005608134088106,285.91314697265625,294.1499938964844,300.2368469238281,297.4298400878906,300.7192077636719,300.272705078125,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962482240051,2.8814094221729647e-08,0.0011962193530052,-0.0743539407849311,0.0,0.0,0.0,-0.0190971083939075,60.0,25.15813636779785,0.0,-9.756682572970021e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001122608882724,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0001182162668555,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,8.731417619856074e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001182162159238,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0005607637576758,285.9120178222656,294.1499938964844,300.1911926269531,297.4395751953125,300.70819091796875,300.2265319824219,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801659723853845e-08,0.0011961130658164,-0.0743216201663017,0.0,0.0,0.0,-0.0190909430384635,60.0,25.14737129211425,0.0,-9.754948138152032e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001122608882724,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0001182162668555,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,8.731417619856074e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001182162159238,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0005607637576758,285.9120178222656,294.1499938964844,300.1911926269531,297.4395751953125,300.70819091796875,300.2265319824219,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801659723853845e-08,0.0011961130658164,-0.0743216201663017,0.0,0.0,0.0,-0.0190909430384635,60.0,25.14737129211425,0.0,-9.754948138152032e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001122527537518,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001182076957775,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.73078461154364e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001182076448458,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0005607231287285,285.9111328125,294.1499938964844,300.14678955078125,297.4476928710937,300.6965026855469,300.18133544921875,286.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960548581555,2.879148297552092e-08,0.001196026103571,-0.0742951706051826,0.0,0.0,0.0,-0.0190858989953994,60.0,25.133529663085938,0.0,-9.75352918430872e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001122527537518,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001182076957775,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.73078461154364e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001182076448458,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0005607231287285,285.9111328125,294.1499938964844,300.14678955078125,297.4476928710937,300.6965026855469,300.18133544921875,286.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960548581555,2.879148297552092e-08,0.001196026103571,-0.0742951706051826,0.0,0.0,0.0,-0.0190858989953994,60.0,25.133529663085938,0.0,-9.75352918430872e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001122468020184,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.000118201423902,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,8.730321133043617e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001182013729703,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0005606934428215,285.9104919433594,294.1499938964844,300.1038818359375,297.4539794921875,300.6841735839844,300.13739013671875,286.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959911789745,2.8784031158579644e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822053700685,60.0,25.1160945892334,0.0,-9.752489660286301e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001122468020184,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.000118201423902,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,8.730321133043617e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001182013729703,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0005606934428215,285.9104919433594,294.1499938964844,300.1038818359375,297.4539794921875,300.6841735839844,300.13739013671875,286.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959911789745,2.8784031158579644e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822053700685,60.0,25.1160945892334,0.0,-9.752489660286301e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001122447574744,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001181992702186,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,8.730161789571866e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001181992192869,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0005606832564808,285.9102478027344,294.1499938964844,300.0830993652344,297.45635986328125,300.6778564453125,300.1158752441406,286.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781466099303543e-08,0.0011959404218941,-0.0742691308259964,0.0,0.0,0.0,-0.0190809331834316,60.0,25.105995178222656,0.0,-9.752132257290216e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001122434332501,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001181978805107,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,8.730059198569506e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.000118197829579,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0005606766790151,285.9100646972656,294.1499938964844,300.06280517578125,297.4582214355469,300.67138671875,300.0948486328125,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779801652945025e-08,0.0011959262192249,-0.0742648094892501,0.0,0.0,0.0,-0.0190801080316305,60.0,25.09472846984864,0.0,-9.75189990981562e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.000112242931209,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001181973493658,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,8.73001990839839e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.000118197298434,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0005606742342934,285.9098815917969,294.1499938964844,300.0238037109375,297.4602355957031,300.6580505371094,300.0542297363281,286.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779140848200768e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,25.068790435791016,0.0,-9.751808249802708e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.000112242931209,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001181973493658,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,8.73001990839839e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.000118197298434,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0005606742342934,285.9098815917969,294.1499938964844,300.0238037109375,297.4602355957031,300.6580505371094,300.0542297363281,286.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779140848200768e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,25.068790435791016,0.0,-9.751808249802708e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001122457470046,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001182003106805,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,8.730238914722577e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0001182002670248,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0005606883205473,285.9099426269531,294.1499938964844,299.9871826171875,297.4598083496094,300.6441955566406,300.015869140625,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.878261717853548e-08,0.0011959502007812,-0.0742721259593963,0.0,0.0,0.0,-0.0190815031528472,60.0,25.03767967224121,0.0,-9.752292839948497e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001122457470046,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001182003106805,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,8.730238914722577e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0001182002670248,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0005606883205473,285.9099426269531,294.1499938964844,299.9871826171875,297.4598083496094,300.6441955566406,300.015869140625,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.878261717853548e-08,0.0011959502007812,-0.0742721259593963,0.0,0.0,0.0,-0.0190815031528472,60.0,25.03767967224121,0.0,-9.752292839948497e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001122522589867,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001182071646326,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,8.730745321372524e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001182071209768,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0005607208586297,285.9103088378906,294.1499938964844,299.9532470703125,297.45672607421875,300.6298522949219,299.9800109863281,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960481060668,2.8790697825797903e-08,0.001196019235067,-0.074293129146099,0.0,0.0,0.0,-0.0190855097025632,60.0,25.00093460083008,0.0,-9.753419760727412e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001122522589867,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001182071646326,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,8.730745321372524e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001182071209768,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0005607208586297,285.9103088378906,294.1499938964844,299.9532470703125,297.45672607421875,300.6298522949219,299.9800109863281,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960481060668,2.8790697825797903e-08,0.001196019235067,-0.074293129146099,0.0,0.0,0.0,-0.0190855097025632,60.0,25.00093460083008,0.0,-9.753419760727412e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001122627945733,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001182182604679,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,8.73156386660412e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001182182095362,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0005607735365629,285.910888671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6151428222656,299.94696044921875,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961599811911,2.8803793128417965e-08,0.0011961312266066,-0.0743271708488464,0.0,0.0,0.0,-0.0190920010209083,60.0,24.95809936523437,0.0,-9.755245855558314e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001122627945733,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001182182604679,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,8.73156386660412e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001182182095362,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0005607735365629,285.910888671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6151428222656,299.94696044921875,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961599811911,2.8803793128417965e-08,0.0011961312266066,-0.0743271708488464,0.0,0.0,0.0,-0.0190920010209083,60.0,24.95809936523437,0.0,-9.755245855558314e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001122695539379,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001182253763545,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,8.732089918339625e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001182253326987,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0005608072970062,285.9112854003906,294.1499938964844,299.907958984375,297.44677734375,300.6076965332031,299.93145751953125,286.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119623192586,2.8812202401695692e-08,0.0011962030548602,-0.0743490234017372,0.0,0.0,0.0,-0.0190961696207523,60.0,24.93450355529785,0.0,-9.756418251072321e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001122775647672,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001182338091894,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,8.732712740311399e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001182337655336,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005608473438769,285.9117431640625,294.1499938964844,299.89453125,297.4419250488281,300.60015869140625,299.916748046875,286.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963171418756,2.8822165987207882e-08,0.0011962882708758,-0.0743749216198921,0.0,0.0,0.0,-0.019101109355688,60.0,24.90911293029785,0.0,-9.757808072663465e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.00011229699885,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001182542764581,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,8.734223956707865e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001182542328024,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.000560944492463,285.9128112792969,294.1499938964844,299.870361328125,297.42974853515625,300.5849609375,299.88983154296875,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.884635641464684e-08,0.0011964950244873,-0.0744377970695495,0.0,0.0,0.0,-0.0191131010651588,60.0,24.853227615356445,0.0,-9.76118244011559e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
