time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708280,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.00011229699885,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001182542764581,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,8.734223956707865e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001182542328024,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.000560944492463,285.9128112792969,294.1499938964844,299.870361328125,297.42974853515625,300.5849609375,299.88983154296875,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.884635641464684e-08,0.0011964950244873,-0.0744377970695495,0.0,0.0,0.0,-0.0191131010651588,60.0,24.853227615356445,0.0,-9.76118244011559e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001123210822697,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001182796258945,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,8.736096788197756e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001182795822387,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005610648076981,285.91412353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5696105957031,299.8665466308594,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967802420258,2.8876330659954884e-08,0.001196751371026,-0.0745157077908515,0.0,0.0,0.0,-0.0191279612481594,60.0,24.789915084838867,0.0,-9.765363984115538e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001123210822697,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001182796258945,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,8.736096788197756e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001182795822387,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005610648076981,285.91412353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5696105957031,299.8665466308594,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967802420258,2.8876330659954884e-08,0.001196751371026,-0.0745157077908515,0.0,0.0,0.0,-0.0191279612481594,60.0,24.789915084838867,0.0,-9.765363984115538e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001123377005569,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001182971245725,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,8.737388998270035e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001182970809168,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005611478118225,285.9156494140625,294.1499938964844,299.8334655761719,297.3971862792969,300.55419921875,299.8470764160156,286.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969570768997,2.8897007453565493e-08,0.0011969282058998,-0.0745694488286972,0.0,0.0,0.0,-0.0191382113844156,60.0,24.71971702575684,0.0,-9.76824949816546e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001123377005569,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001182971245725,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,8.737388998270035e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001182970809168,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005611478118225,285.9156494140625,294.1499938964844,299.8334655761719,297.3971862792969,300.55419921875,299.8470764160156,286.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969570768997,2.8897007453565493e-08,0.0011969282058998,-0.0745694488286972,0.0,0.0,0.0,-0.0191382113844156,60.0,24.71971702575684,0.0,-9.76824949816546e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001123326219385,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001182917767437,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,8.736993913771585e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0001182917403639,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.00056112249149,285.9174499511719,294.1499938964844,299.8203430175781,297.3810119628906,300.5387878417969,299.8313293457031,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890653425150962e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,24.64525413513184,0.0,-9.767362740831233e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001123326219385,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001182917767437,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,8.736993913771585e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0001182917403639,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.00056112249149,285.9174499511719,294.1499938964844,299.8203430175781,297.3810119628906,300.5387878417969,299.8313293457031,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890653425150962e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,24.64525413513184,0.0,-9.767362740831233e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001123221372836,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.00011828073184,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,8.736178278923035e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001182806881843,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0005610701045952,285.9184265136719,294.1499938964844,299.81500244140625,297.3731689453125,300.5311279296875,299.8247985839844,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967909522354,2.8877567004315097e-08,0.0011967620812356,-0.0745189189910888,0.0,0.0,0.0,-0.0191285740584135,60.0,24.60684394836425,0.0,-9.765536646000329e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001123071415349,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.000118264943012,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,8.735011942917481e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001182648993562,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005609952495433,285.91949462890625,294.1499938964844,299.8103942871094,297.36553955078125,300.52349853515625,299.8190612792969,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966311139985,2.8858867295866734e-08,0.0011966022429987,-0.0744703114032745,0.0,0.0,0.0,-0.0191193036735057,60.0,24.56782531738281,0.0,-9.762927533074617e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001122627290897,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0001182181731564,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,8.731557318242267e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001182181295007,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005607734201475,285.9217529296875,294.1499938964844,299.80340576171875,297.3507080078125,300.50836181640625,299.8097839355469,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.8803489371398427e-08,0.0011961288983002,-0.0743263810873031,0.0,0.0,0.0,-0.0190918520092964,60.0,24.487932205200195,0.0,-9.755203222994169e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001122627290897,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0001182181731564,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,8.731557318242267e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001182181295007,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005607734201475,285.9217529296875,294.1499938964844,299.80340576171875,297.3507080078125,300.50836181640625,299.8097839355469,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.8803489371398427e-08,0.0011961288983002,-0.0743263810873031,0.0,0.0,0.0,-0.0190918520092964,60.0,24.487932205200195,0.0,-9.755203222994169e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001122002722695,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001181524057756,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.726699888939038e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001181523621198,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0005604614852927,285.9242553710937,294.1499938964844,299.799072265625,297.33648681640625,300.49346923828125,299.8034362792969,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954919900745,2.8725633427484364e-08,0.0011954633519053,-0.0741240084171295,0.0,0.0,0.0,-0.0190532561391592,60.0,24.40571594238281,0.0,-9.744348261619964e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001122002722695,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001181524057756,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.726699888939038e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001181523621198,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0005604614852927,285.9242553710937,294.1499938964844,299.799072265625,297.33648681640625,300.49346923828125,299.8034362792969,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954919900745,2.8725633427484364e-08,0.0011954633519053,-0.0741240084171295,0.0,0.0,0.0,-0.0190532561391592,60.0,24.40571594238281,0.0,-9.744348261619964e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001121611931012,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001181112529593,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,8.723659993847832e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001181112093036,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0005602663150057,285.9256286621094,294.1499938964844,299.7978210449219,297.32928466796875,300.4858093261719,299.80108642578125,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950755724683,2.8676916841163802e-08,0.0011950469342991,-0.0739973708987236,0.0,0.0,0.0,-0.0190291050821542,60.0,24.362119674682617,0.0,-9.73755973632251e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001121211971621,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001180691324407,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.720549521967769e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001180690960609,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0005600665463134,285.92694091796875,294.1499938964844,299.7972106933594,297.3227844238281,300.47882080078125,299.7994384765625,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.86270616101092e-08,0.0011946206213906,-0.0738677754998207,0.0,0.0,0.0,-0.0190043915063142,60.0,24.32137107849121,0.0,-9.730614181080457e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001120258239097,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001179687023977,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.713131683180109e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.000117968658742,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0005595901748165,285.92987060546875,294.1499938964844,299.7975158691406,297.3095397949219,300.4644470214844,299.7980041503906,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936329538002,2.8508180704989172e-08,0.0011936044320464,-0.0735587328672409,0.0,0.0,0.0,-0.0189454574137926,60.0,24.234899520874023,0.0,-9.714063509136397e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001120258239097,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001179687023977,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.713131683180109e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.000117968658742,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0005595901748165,285.92987060546875,294.1499938964844,299.7975158691406,297.3095397949219,300.4644470214844,299.7980041503906,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936329538002,2.8508180704989172e-08,0.0011936044320464,-0.0735587328672409,0.0,0.0,0.0,-0.0189454574137926,60.0,24.234899520874023,0.0,-9.714063509136397e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001119725347962,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001179125756607,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,8.708985842531547e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001179125392809,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0005593239329755,285.9314270019531,294.1499938964844,299.7984313964844,297.30303955078125,300.4574279785156,299.79815673828125,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193064963445,2.8441752064622964e-08,0.0011930365581065,-0.0733860358595848,0.0,0.0,0.0,-0.0189125277101993,60.0,24.1909122467041,0.0,-9.704820769229629e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001119158623623,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001178528982563,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,8.704578067408875e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001178528618765,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0005590408691205,285.9330139160156,294.1499938964844,299.7998046875,297.2966613769531,300.45050048828125,299.7987976074219,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924610007554,2.837111701126105e-08,0.0011924327118322,-0.0732024013996124,0.0,0.0,0.0,-0.0188775118440389,60.0,24.146461486816406,0.0,-9.69499822645048e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001117922438425,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001177227240987,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.694963617017493e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0001177226877189,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0005584234604611,285.9363708496094,294.1499938964844,299.8038024902344,297.2841186523437,300.4369201660156,299.8014221191406,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911437613889,2.8217042924438832e-08,0.001191115588881,-0.0728018060326576,0.0,0.0,0.0,-0.0188011322170496,60.0,24.05610084533692,0.0,-9.673589573822029e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001117922438425,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001177227240987,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.694963617017493e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0001177226877189,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0005584234604611,285.9363708496094,294.1499938964844,299.8038024902344,297.2841186523437,300.4369201660156,299.8014221191406,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911437613889,2.8217042924438832e-08,0.001191115588881,-0.0728018060326576,0.0,0.0,0.0,-0.0188011322170496,60.0,24.05610084533692,0.0,-9.673589573822029e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.000111656707304,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001175799916381,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,8.684421482030302e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001175799552584,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0005577463889494,285.9399719238281,294.1499938964844,299.80926513671875,297.2718505859375,300.4237670898437,299.8056945800781,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699396491,2.8048104283584507e-08,0.0011896713403984,-0.0723625347018241,0.0,0.0,0.0,-0.0187173839658498,60.0,23.964000701904297,0.0,-9.65014237408468e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.000111656707304,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001175799916381,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,8.684421482030302e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001175799552584,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0005577463889494,285.9399719238281,294.1499938964844,299.80926513671875,297.2718505859375,300.4237670898437,299.8056945800781,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699396491,2.8048104283584507e-08,0.0011896713403984,-0.0723625347018241,0.0,0.0,0.0,-0.0187173839658498,60.0,23.964000701904297,0.0,-9.65014237408468e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001115103004849,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001174258213723,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,8.673033880768344e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001174257849925,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0005570151261053,285.9437561035156,294.1499938964844,299.8159484863281,297.259765625,300.4110717773437,299.81134033203125,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881391983479,2.7865631579970795e-08,0.001188111375086,-0.0718880221247673,0.0,0.0,0.0,-0.0186269264668226,60.0,23.870229721069336,0.0,-9.624848473777092e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001115103004849,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001174258213723,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,8.673033880768344e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001174257849925,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0005570151261053,285.9437561035156,294.1499938964844,299.8159484863281,297.259765625,300.4110717773437,299.81134033203125,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881391983479,2.7865631579970795e-08,0.001188111375086,-0.0718880221247673,0.0,0.0,0.0,-0.0186269264668226,60.0,23.870229721069336,0.0,-9.624848473777092e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001113543767132,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001172616248368,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,8.660907042212784e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000117261588457,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0005562363076023,285.94775390625,294.1499938964844,299.8236083984375,297.247802734375,300.3988342285156,299.8181457519531,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864777188748,2.7671301694454087e-08,0.0011864500120282,-0.0713826119899749,0.0,0.0,0.0,-0.0185305885970592,60.0,23.774890899658203,0.0,-9.597947325801216e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001113543767132,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001172616248368,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,8.660907042212784e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000117261588457,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0005562363076023,285.94775390625,294.1499938964844,299.8236083984375,297.247802734375,300.3988342285156,299.8181457519531,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864777188748,2.7671301694454087e-08,0.0011864500120282,-0.0713826119899749,0.0,0.0,0.0,-0.0185305885970592,60.0,23.774890899658203,0.0,-9.597947325801216e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001112725585699,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001171754702227,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,8.65454348968342e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001171754338429,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0005558276316151,285.9498596191406,294.1499938964844,299.8277282714844,297.2418518066406,300.3929443359375,299.8219909667969,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856057681143,2.7569331706445155e-08,0.001185578177683,-0.0711173936724662,0.0,0.0,0.0,-0.0184800382703542,60.0,23.726547241210938,0.0,-9.583847315752793e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001111893070628,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0001170877949334,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,8.648067887406796e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001170877585536,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0005554117960855,285.9520263671875,294.1499938964844,299.8320007324219,297.23590087890625,300.38720703125,299.82598876953125,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847182177007,2.7465571150742107e-08,0.0011846907436847,-0.0708475038409233,0.0,0.0,0.0,-0.0184285994619131,60.0,23.677919387817383,0.0,-9.569509984430624e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001110199082177,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001169094030046,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.634891855763271e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001169093739008,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005545655731111,285.9564514160156,294.1499938964844,299.84088134765625,297.2239990234375,300.3759460449219,299.83428955078125,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829133145511,2.725444225859519e-08,0.0011828860733658,-0.0702982917428016,0.0,0.0,0.0,-0.0183239374309778,60.0,23.58008003234864,0.0,-9.540369205751632e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001110199082177,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001169094030046,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.634891855763271e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001169093739008,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005545655731111,285.9564514160156,294.1499938964844,299.84088134765625,297.2239990234375,300.3759460449219,299.83428955078125,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829133145511,2.725444225859519e-08,0.0011828860733658,-0.0702982917428016,0.0,0.0,0.0,-0.0183239374309778,60.0,23.58008003234864,0.0,-9.540369205751632e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0001108688520616,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001167503432952,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,8.62314336700365e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,0.0001167503069154,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0005538110854104,285.96112060546875,294.1499938964844,299.8500061035156,297.2120056152344,300.3652648925781,299.843017578125,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813036398962,2.7066183960755552e-08,0.0011812766315415,-0.0698085203766822,0.0,0.0,0.0,-0.0182306114584207,60.0,23.483619689941406,0.0,-9.514423027212616e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0001108688520616,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001167503432952,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,8.62314336700365e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,0.0001167503069154,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0005538110854104,285.96112060546875,294.1499938964844,299.8500061035156,297.2120056152344,300.3652648925781,299.843017578125,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813036398962,2.7066183960755552e-08,0.0011812766315415,-0.0698085203766822,0.0,0.0,0.0,-0.0182306114584207,60.0,23.483619689941406,0.0,-9.514423027212616e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001107859570765,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001166630463558,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,8.61669541336596e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.000116663009976,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0005533969961106,285.9639587402344,294.1499938964844,299.8554992675781,297.20477294921875,300.3589172363281,299.8482971191406,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180421328172,2.6962865717905515e-08,0.0011803943198174,-0.0695397108793258,0.0,0.0,0.0,-0.0181793980300426,60.0,23.42654609680176,0.0,-9.5001979616427e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001107360440073,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,0.000116610484838,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,8.612812962383032e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001166104484582,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0005531476926989,285.9659118652344,294.1499938964844,299.859130859375,297.1999206542969,300.3548583984375,299.851806640625,286.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798883788287,2.6900654148676043e-08,0.0011798614868894,-0.0693778395652771,0.0,0.0,0.0,-0.0181485526263713,60.0,23.3892879486084,0.0,-9.491638053304997e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001106193449231,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001164875866379,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,8.603736205259338e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001164875575341,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005525648011825,285.97088623046875,294.1499938964844,299.8680114746094,297.1876220703125,300.3448791503906,299.86065673828125,286.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786447139456,2.6755204274309108e-08,0.0011786179384216,-0.0689993724226951,0.0,0.0,0.0,-0.0180764477699995,60.0,23.29730033874512,0.0,-9.471639828007029e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001106193449231,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001164875866379,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,8.603736205259338e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001164875575341,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005525648011825,285.97088623046875,294.1499938964844,299.8680114746094,297.1876220703125,300.3448791503906,299.86065673828125,286.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786447139456,2.6755204274309108e-08,0.0011786179384216,-0.0689993724226951,0.0,0.0,0.0,-0.0180764477699995,60.0,23.29730033874512,0.0,-9.471639828007029e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0001105606788769,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001164258137578,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,8.599173452239484e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.000116425777378,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0005522717838175,285.9735107421875,294.1499938964844,299.8722839355469,297.181396484375,300.34014892578125,299.8648986816406,287.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.66820894267994e-08,0.0011779934866353,-0.0688091143965721,0.0,0.0,0.0,-0.0180402044206857,60.0,23.251554489135746,0.0,-9.461594885351589e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001104977054637,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001163595006801,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,8.594276005169377e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001163594643003,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0005519572296179,285.9762268066406,294.1499938964844,299.8764038085937,297.17510986328125,300.33563232421875,299.8688049316406,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773484293371,2.6603604652564172e-08,0.0011773217702284,-0.0686048716306686,0.0,0.0,0.0,-0.0180012937635183,60.0,23.205198287963867,0.0,-9.45081879422105e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
