time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710620,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001103775575757,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001162329790531,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,8.58493076520972e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001162329426733,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0005513571086339,285.9815368652344,294.1499938964844,299.8840637207031,297.1622619628906,300.3263244628906,299.8770751953125,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760706547647,2.6453863100073253e-08,0.0011760441120713,-0.0682151764631271,0.0,0.0,0.0,-0.017927074804902,60.0,23.11319923400879,0.0,-9.430274161559282e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001103775575757,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001162329790531,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,8.58493076520972e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001162329426733,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0005513571086339,285.9815368652344,294.1499938964844,299.8840637207031,297.1622619628906,300.3263244628906,299.8770751953125,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760706547647,2.6453863100073253e-08,0.0011760441120713,-0.0682151764631271,0.0,0.0,0.0,-0.017927074804902,60.0,23.11319923400879,0.0,-9.430274161559282e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001102357273339,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001160836181952,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,8.573898958275095e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001160835890914,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0005506486049853,285.9871520996094,294.1499938964844,299.8907470703125,297.1490783691406,300.3176574707031,299.8837890625,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745567899197,2.6277092501914012e-08,0.001174530480057,-0.0677550956606864,0.0,0.0,0.0,-0.0178394317626953,60.0,23.0175838470459,0.0,-9.40605175969722e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001102357273339,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001160836181952,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,8.573898958275095e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001160835890914,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0005506486049853,285.9871520996094,294.1499938964844,299.8907470703125,297.1490783691406,300.3176574707031,299.8837890625,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745567899197,2.6277092501914012e-08,0.001174530480057,-0.0677550956606864,0.0,0.0,0.0,-0.0178394317626953,60.0,23.0175838470459,0.0,-9.40605175969722e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001100923836929,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001159326711785,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,8.562750736018643e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001159326420747,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.000549932650756,285.9928283691406,294.1499938964844,299.8962097167969,297.13543701171875,300.30908203125,299.8900451660156,287.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730323312804,2.6098453176359733e-08,0.0011730061378329,-0.067290112376213,0.0,0.0,0.0,-0.0177508872002363,60.0,22.921255111694336,0.0,-9.381603405245188e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001100923836929,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001159326711785,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,8.562750736018643e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001159326420747,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.000549932650756,285.9928283691406,294.1499938964844,299.8962097167969,297.13543701171875,300.30908203125,299.8900451660156,287.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730323312804,2.6098453176359733e-08,0.0011730061378329,-0.067290112376213,0.0,0.0,0.0,-0.0177508872002363,60.0,22.921255111694336,0.0,-9.381603405245188e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001099350338336,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001157669757958,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,8.550511847715825e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.000115766939416,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0005491466727107,285.99871826171875,294.1499938964844,299.90020751953125,297.1213684082031,300.30078125,299.8949890136719,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713531566783,2.5902346934003617e-08,0.0011713273124769,-0.066779613494873,0.0,0.0,0.0,-0.0176536589860916,60.0,22.82195854187012,0.0,-9.354801733252317e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001099350338336,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001157669757958,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,8.550511847715825e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.000115766939416,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0005491466727107,285.99871826171875,294.1499938964844,299.90020751953125,297.1213684082031,300.30078125,299.8949890136719,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713531566783,2.5902346934003617e-08,0.0011713273124769,-0.066779613494873,0.0,0.0,0.0,-0.0176536589860916,60.0,22.82195854187012,0.0,-9.354801733252317e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001098556676879,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001156833968707,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,8.544338925275952e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001156833604909,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0005487502203322,286.001708984375,294.1499938964844,299.90155029296875,297.1141357421875,300.2967224121094,299.8967590332031,287.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705061187967,2.580343050340161e-08,0.0011704802745953,-0.0665220990777015,0.0,0.0,0.0,-0.0176046155393123,60.0,22.771465301513672,0.0,-9.341297868559197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001097771528293,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001156007128884,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,8.538231486454606e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001156006837845,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.000548358017113,286.0047607421875,294.1499938964844,299.9024658203125,297.10675048828125,300.2927551269531,299.89801025390625,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696695582941,2.5705578110546412e-08,0.0011696438305079,-0.0662673413753509,0.0,0.0,0.0,-0.017556108534336,60.0,22.720571517944336,0.0,-9.327948191639734e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001096360501833,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001154521305579,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,8.527257159585133e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001154520941781,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0005476532387547,286.0111694335937,294.1499938964844,299.9028015136719,297.091552734375,300.28497314453125,299.8977355957031,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681662872433,2.5529731217943663e-08,0.0011681407922878,-0.0658094957470893,0.0,0.0,0.0,-0.017468936741352,60.0,22.61935043334961,0.0,-9.303982295705285e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001096360501833,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001154521305579,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,8.527257159585133e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001154520941781,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0005476532387547,286.0111694335937,294.1499938964844,299.9028015136719,297.091552734375,300.28497314453125,299.8977355957031,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681662872433,2.5529731217943663e-08,0.0011681407922878,-0.0658094957470893,0.0,0.0,0.0,-0.017468936741352,60.0,22.61935043334961,0.0,-9.303982295705285e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001094906911021,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001152990516857,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,8.515951049048454e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001152990225818,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0005469271563924,286.0175476074219,294.1499938964844,299.90093994140625,297.0757141113281,300.27716064453125,299.898193359375,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166617963463,2.5348569465677432e-08,0.0011665927013382,-0.0653377622365951,0.0,0.0,0.0,-0.017379131168127,60.0,22.51922416687012,0.0,-9.2793243311462e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001094906911021,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001152990516857,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,8.515951049048454e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001152990225818,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0005469271563924,286.0175476074219,294.1499938964844,299.90093994140625,297.0757141113281,300.27716064453125,299.898193359375,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166617963463,2.5348569465677432e-08,0.0011665927013382,-0.0653377622365951,0.0,0.0,0.0,-0.017379131168127,60.0,22.51922416687012,0.0,-9.2793243311462e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001093972750823,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001152006807387,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,8.50868527777493e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001152006516349,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0005464605055749,286.0218811035156,294.1499938964844,299.8982849121094,297.0645446777344,300.2718505859375,299.8979187011719,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656223796308,2.5232148814779976e-08,0.0011655971175059,-0.0650345906615257,0.0,0.0,0.0,-0.0173214171081781,60.0,22.45005798339844,0.0,-9.263495570621673e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.000109370019345,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0001151719770859,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,8.506565791321918e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0001151719479821,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.000546324357856,286.0240478515625,294.1499938964844,299.8966064453125,297.0592041015625,300.26934814453125,299.8960266113281,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653318069875,2.5198177766583285e-08,0.001165306661278,-0.0649461224675178,0.0,0.0,0.0,-0.0173045750707387,60.0,22.41878700256348,0.0,-9.258879174467438e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001092769016395,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001150739190052,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,8.499322575516999e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001150738899013,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0005458592204377,286.0307312011719,294.1499938964844,299.8895874023437,297.0419311523437,300.26153564453125,299.8910217285156,287.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643395991995,2.5082119492481083e-08,0.0011643145699054,-0.0646438747644424,0.0,0.0,0.0,-0.0172470416873693,60.0,22.32060813903809,0.0,-9.243117204960073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001092769016395,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001150739190052,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,8.499322575516999e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001150738899013,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0005458592204377,286.0307312011719,294.1499938964844,299.8895874023437,297.0419311523437,300.26153564453125,299.8910217285156,287.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643395991995,2.5082119492481083e-08,0.0011643145699054,-0.0646438747644424,0.0,0.0,0.0,-0.0172470416873693,60.0,22.32060813903809,0.0,-9.243117204960073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001092249221983,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.000115019181976,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,8.495280053466558e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001150191601482,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.00054559961427,286.0340576171875,294.1499938964844,299.885009765625,297.0329895019531,300.2576599121094,299.8887939453125,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637860443443,2.5017344640332343e-08,0.0011637610150501,-0.0644751712679863,0.0,0.0,0.0,-0.0172149315476417,60.0,22.271085739135746,0.0,-9.234325659690513e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.000109202475869,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001149955496657,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,8.493534551234916e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0001149955205619,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0005454875063151,286.0374755859375,294.1499938964844,299.8796691894531,297.0238647460937,300.25372314453125,299.8846435546875,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635470436885,2.4989365243754943e-08,0.0011635220143944,-0.0644022971391677,0.0,0.0,0.0,-0.0172010622918605,60.0,22.223512649536133,0.0,-9.230529229853349e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001091848243959,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001149769523181,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,8.492160850437358e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001149769232142,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005453993799164,286.04443359375,294.1499938964844,299.8665466308594,297.00494384765625,300.2457275390625,299.8739624023437,287.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633574031293,2.49673437480169e-08,0.0011633324902504,-0.0643449425697326,0.0,0.0,0.0,-0.0171901397407054,60.0,22.131555557250977,0.0,-9.227542818734946e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001091848243959,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001149769523181,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,8.492160850437358e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001149769232142,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005453993799164,286.04443359375,294.1499938964844,299.8665466308594,297.00494384765625,300.2457275390625,299.8739624023437,287.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633574031293,2.49673437480169e-08,0.0011633324902504,-0.0643449425697326,0.0,0.0,0.0,-0.0171901397407054,60.0,22.131555557250977,0.0,-9.227542818734946e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0001092104648705,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0001150039533968,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,8.494155190419406e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001150039242929,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0005455274367704,286.05157470703125,294.1499938964844,299.8500061035156,296.9851379394531,300.2374267578125,299.859375,287.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636310955509,2.49992773149188e-08,0.0011636060662567,-0.0644281134009361,0.0,0.0,0.0,-0.0172059740871191,60.0,22.044662475585938,0.0,-9.23187428725214e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0001092104648705,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0001150039533968,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,8.494155190419406e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001150039242929,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0005455274367704,286.05157470703125,294.1499938964844,299.8500061035156,296.9851379394531,300.2374267578125,299.859375,287.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636310955509,2.49992773149188e-08,0.0011636060662567,-0.0644281134009361,0.0,0.0,0.0,-0.0172059740871191,60.0,22.044662475585938,0.0,-9.23187428725214e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0001092715538106,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.000115068287414,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,8.498906390741467e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001150682583102,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0005458326195366,286.0588684082031,294.1499938964844,299.830078125,296.96337890625,300.2288513183594,299.8419494628906,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642826721072,2.507539065277342e-08,0.001164257642813,-0.0646263435482978,0.0,0.0,0.0,-0.0172437094151973,60.0,21.961286544799805,0.0,-9.242203447001884e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0001092715538106,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.000115068287414,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,8.498906390741467e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001150682583102,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0005458326195366,286.0588684082031,294.1499938964844,299.830078125,296.96337890625,300.2288513183594,299.8419494628906,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642826721072,2.507539065277342e-08,0.001164257642813,-0.0646263435482978,0.0,0.0,0.0,-0.0172437094151973,60.0,21.961286544799805,0.0,-9.242203447001884e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001093798928195,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001151823671534,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,8.507332677254453e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001151823453255,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0005463738343678,286.0662841796875,294.1499938964844,299.80712890625,296.9388427734375,300.2200012207031,299.82196044921875,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210376008999453e-08,0.0011654113186523,-0.0649778917431831,0.0,0.0,0.0,-0.0173106249421834,60.0,21.88029289245605,0.0,-9.260536870669966e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001093798928195,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001151823671534,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,8.507332677254453e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001151823453255,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0005463738343678,286.0662841796875,294.1499938964844,299.80712890625,296.9388427734375,300.2200012207031,299.82196044921875,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210376008999453e-08,0.0011654113186523,-0.0649778917431831,0.0,0.0,0.0,-0.0173106249421834,60.0,21.88029289245605,0.0,-9.260536870669966e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0001094368781195,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0001152423792518,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,8.511765190633014e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001152423574239,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,0.0005466585280373,286.07000732421875,294.1499938964844,299.7945861816406,296.92559814453125,300.2156066894531,299.81201171875,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660428717732,2.52813823209408e-08,0.0011660176096484,-0.0651628002524375,0.0,0.0,0.0,-0.0173458214849233,60.0,21.83985710144043,0.0,-9.270188172649797e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001095372426789,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001153480698121,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,8.51957083796151e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001153480407083,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0005471598706208,286.0738525390625,294.1499938964844,299.7813415527344,296.9117431640625,300.2108459472656,299.79913330078125,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671114480122,2.540643784243457e-08,0.0011670860694721,-0.0654884502291679,0.0,0.0,0.0,-0.0174078121781349,60.0,21.801410675048828,0.0,-9.287197855201157e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001097376007237,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001155590507551,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,8.535154483979568e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001155590216512,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0005481606931425,286.0815734863281,294.1499938964844,299.7529296875,296.8822937011719,300.20123291015625,299.7734069824219,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692459229379,2.5656090585357564e-08,0.0011692203115671,-0.0661384984850883,0.0,0.0,0.0,-0.0175315737724304,60.0,21.72443962097168,0.0,-9.321200877820957e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001097376007237,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001155590507551,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,8.535154483979568e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001155590216512,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0005481606931425,286.0815734863281,294.1499938964844,299.7529296875,296.8822937011719,300.20123291015625,299.7734069824219,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692459229379,2.5656090585357564e-08,0.0011692203115671,-0.0661384984850883,0.0,0.0,0.0,-0.0175315737724304,60.0,21.72443962097168,0.0,-9.321200877820957e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001099679429898,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.00011580161663,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,8.553070074412972e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0001158015875262,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0005493113421835,286.0893859863281,294.1499938964844,299.7220764160156,296.85064697265625,300.1914367675781,299.7457580566406,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716998415067,2.5943117876181532e-08,0.00117167388089,-0.0668857544660568,0.0,0.0,0.0,-0.0176738612353801,60.0,21.64845848083496,0.0,-9.360370967215205e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001099679429898,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.00011580161663,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,8.553070074412972e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0001158015875262,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0005493113421835,286.0893859863281,294.1499938964844,299.7220764160156,296.85064697265625,300.1914367675781,299.7457580566406,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716998415067,2.5943117876181532e-08,0.00117167388089,-0.0668857544660568,0.0,0.0,0.0,-0.0176738612353801,60.0,21.64845848083496,0.0,-9.360370967215205e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,0.0001101766174542,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0001160213578259,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,8.569299825467169e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001160213287221,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0005503537249751,286.09552001953125,294.1499938964844,299.6971435546875,296.8252868652344,300.1833190917969,299.721435546875,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739237233996,2.6203142766689783e-08,0.0011738975299522,-0.0675626173615455,0.0,0.0,0.0,-0.0178027674555778,60.0,21.59156608581543,0.0,-9.395927236255377e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.000110242566734,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001160907995654,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,8.574429375585169e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001160907777375,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0005506831221282,286.0974426269531,294.1499938964844,299.68902587890625,296.8170471191406,300.1807556152344,299.7137451171875,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746262898668,2.62853152577236e-08,0.0011745999800041,-0.0677765011787414,0.0,0.0,0.0,-0.0178435035049915,60.0,21.57360076904297,0.0,-9.4071779699334e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001105224291677,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001163855122285,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,8.59619613038376e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001163854831247,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0005520810955204,286.10552978515625,294.1499938964844,299.6539001464844,296.7817077636719,300.1700439453125,299.6814880371094,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776065221056,2.6634051408791493e-08,0.0011775799794122,-0.0686841085553169,0.0,0.0,0.0,-0.0180163774639368,60.0,21.49837875366211,0.0,-9.454998917135526e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001105224291677,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001163855122285,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,8.59619613038376e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001163854831247,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0005520810955204,286.10552978515625,294.1499938964844,299.6539001464844,296.7817077636719,300.1700439453125,299.6814880371094,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776065221056,2.6634051408791493e-08,0.0011775799794122,-0.0686841085553169,0.0,0.0,0.0,-0.0180163774639368,60.0,21.49837875366211,0.0,-9.454998917135526e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001106732015614,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001165442808996,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,8.607922791270539e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001165442517958,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0005528342444449,286.109619140625,294.1499938964844,299.6356506347656,296.7634582519531,300.1644592285156,299.6641540527344,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.6821927789910663e-08,0.00117918709293,-0.0691729933023452,0.0,0.0,0.0,-0.0181095171719789,60.0,21.46030235290528,0.0,-9.48081151364022e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
