time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712960,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001108252545236,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0001167043956229,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.619749132776633e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.000116704373795,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0005535937962122,286.11376953125,294.1499938964844,299.6169738769531,296.74481201171875,300.15875244140625,299.646240234375,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011402892185288e-08,0.0011808070121333,-0.0696659982204437,0.0,0.0,0.0,-0.0182034485042095,60.0,21.421987533569336,0.0,-9.506879905529789e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001111325982492,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001170280447695,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,8.643653563922271e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001170280229416,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0005551290814764,286.1221923828125,294.1499938964844,299.57843017578125,296.7065734863281,300.1468200683594,299.6088256835937,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.73943907558305e-08,0.0011840811930596,-0.0706623494625091,0.0,0.0,0.0,-0.0183933079242706,60.0,21.343748092651367,0.0,-9.55968033622412e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001111325982492,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001170280447695,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,8.643653563922271e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001170280229416,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0005551290814764,286.1221923828125,294.1499938964844,299.57843017578125,296.7065734863281,300.1468200683594,299.6088256835937,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.73943907558305e-08,0.0011840811930596,-0.0706623494625091,0.0,0.0,0.0,-0.0183933079242706,60.0,21.343748092651367,0.0,-9.55968033622412e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001114400147343,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001173517666757,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,8.667563815834001e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001173517448478,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.000556664657779,286.1307373046875,294.1499938964844,299.5384521484375,296.6672058105469,300.1343078613281,299.5697326660156,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777460331890325e-08,0.0011873561888933,-0.0716587156057357,0.0,0.0,0.0,-0.018583208322525,60.0,21.263229370117188,0.0,-9.612638507405793e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001114400147343,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001173517666757,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,8.667563815834001e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001173517448478,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.000556664657779,286.1307373046875,294.1499938964844,299.5384521484375,296.6672058105469,300.1343078613281,299.5697326660156,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777460331890325e-08,0.0011873561888933,-0.0716587156057357,0.0,0.0,0.0,-0.018583208322525,60.0,21.263229370117188,0.0,-9.612638507405793e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001117425272241,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0001176703299279,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,8.691092807566747e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001176703081,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0005581758450716,286.13946533203125,294.1499938964844,299.49725341796875,296.6268615722656,300.1211853027344,299.5292053222656,287.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906072031706,2.8154431674920488e-08,0.0011905790306627,-0.0726390108466148,0.0,0.0,0.0,-0.0187700875103473,60.0,21.179616928100582,0.0,-9.664896083450004e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001117425272241,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0001176703299279,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,8.691092807566747e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001176703081,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0005581758450716,286.13946533203125,294.1499938964844,299.49725341796875,296.6268615722656,300.1211853027344,299.5292053222656,287.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906072031706,2.8154431674920488e-08,0.0011905790306627,-0.0726390108466148,0.0,0.0,0.0,-0.0187700875103473,60.0,21.179616928100582,0.0,-9.664896083450004e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001120376909966,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001179811515612,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,8.714049909031019e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001179811297333,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0005596502451226,286.1483459472656,294.1499938964844,299.4550476074219,296.5858154296875,300.107421875,299.4874572753906,287.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522242345729865e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524237066507,60.0,21.0927963256836,0.0,-9.71602034383068e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001120376909966,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001179811515612,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,8.714049909031019e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001179811297333,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0005596502451226,286.1483459472656,294.1499938964844,299.4550476074219,296.5858154296875,300.107421875,299.4874572753906,287.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522242345729865e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524237066507,60.0,21.0927963256836,0.0,-9.71602034383068e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001121824534493,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001181335974251,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,8.725308725843206e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001181335683213,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0005603733588941,286.1528625488281,294.1499938964844,299.43359375,296.5650939941406,300.10028076171875,299.4662170410156,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263493548464e-08,0.0011952655622735,-0.0740642249584198,0.0,0.0,0.0,-0.0190418493002653,60.0,21.048263549804688,0.0,-9.741143713881685e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001123251859098,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001182838968816,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,8.736410381970927e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001182838750537,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0005610863445326,286.1573791503906,294.1499938964844,299.4119873046875,296.54425048828125,300.093017578125,299.4447631835937,287.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300213336944,60.0,21.00293731689453,0.0,-9.76594520807339e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001126083807321,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001185821092803,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.758436160860583e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001185820874525,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0005625009653158,286.1665954589844,294.1499938964844,299.36834716796875,296.5023193359375,300.0779113769531,299.4012145996094,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.9233392595529043e-08,0.0011998030822724,-0.0754436627030372,0.0,0.0,0.0,-0.0193049628287553,60.0,20.91048049926757,0.0,-9.815249057965049e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001126083807321,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001185821092803,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.758436160860583e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001185820874525,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0005625009653158,286.1665954589844,294.1499938964844,299.36834716796875,296.5023193359375,300.0779113769531,299.4012145996094,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.9233392595529043e-08,0.0011998030822724,-0.0754436627030372,0.0,0.0,0.0,-0.0193049628287553,60.0,20.91048049926757,0.0,-9.815249057965049e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001128950534621,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001188839960377,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,8.780733332969248e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001188839742098,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0005639329901896,286.1759338378906,294.1499938964844,299.32427978515625,296.4602966308594,300.0621337890625,299.3571472167969,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028864584863,2.9590628614073463e-08,0.0012028567725792,-0.0763718783855438,0.0,0.0,0.0,-0.0194820556789636,60.0,20.816984176635746,0.0,-9.86528476687454e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001128950534621,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001188839960377,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,8.780733332969248e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001188839742098,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0005639329901896,286.1759338378906,294.1499938964844,299.32427978515625,296.4602966308594,300.0621337890625,299.3571472167969,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028864584863,2.9590628614073463e-08,0.0012028567725792,-0.0763718783855438,0.0,0.0,0.0,-0.0194820556789636,60.0,20.816984176635746,0.0,-9.86528476687454e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0001131431345129,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001191452320199,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,8.800028444966301e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.000119145210192,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0005651722312904,286.18389892578125,294.1499938964844,299.2870788574219,296.425048828125,300.0484313964844,299.31982421875,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055293191224,2.989977332390481e-08,0.0012054994003847,-0.0771749913692474,0.0,0.0,0.0,-0.0196353085339069,60.0,20.73835563659668,0.0,-9.908687559345709e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0001131928001996,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001191975316032,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,8.803891250863671e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001191975097754,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0005654203123413,286.1854248046875,294.1499938964844,299.27996826171875,296.4183349609375,300.0457763671875,299.3127136230469,287.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060583103448,2.9961661596189515e-08,0.0012060283916071,-0.0773357450962066,0.0,0.0,0.0,-0.0196659881621599,60.0,20.723527908325195,0.0,-9.91738815514509e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001135164347942,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001195383374579,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,8.829062426229939e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.00011953831563,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0005670369719155,286.195068359375,294.1499938964844,299.23565673828125,296.3766784667969,300.0287475585937,299.26806640625,287.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.036496210029328e-08,0.0012094762641936,-0.0783831924200058,0.0,0.0,0.0,-0.0198659170418977,60.0,20.632482528686523,0.0,-9.974176862215245e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001135164347942,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001195383374579,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,8.829062426229939e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.00011953831563,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0005670369719155,286.195068359375,294.1499938964844,299.23565673828125,296.3766784667969,300.0287475585937,299.26806640625,287.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.036496210029328e-08,0.0012094762641936,-0.0783831924200058,0.0,0.0,0.0,-0.0198659170418977,60.0,20.632482528686523,0.0,-9.974176862215245e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,0.0001136892533395,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0001197203237097,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,8.842504030326381e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001197203018818,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0005679001915268,286.199951171875,294.1499938964844,299.21356201171875,296.35601806640625,300.02001953125,299.2457275390625,287.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113482225686,3.05803204980748e-08,0.0012113176053389,-0.0789424255490303,0.0,0.0,0.0,-0.0199726801365613,60.0,20.58828353881836,0.0,-1.0004568196109177e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0001138580337283,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001198980535264,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,8.855631313053891e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0001198980316985,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0005687433294951,286.2048645019531,294.1499938964844,299.1915588378906,296.3354797363281,300.0111389160156,299.22344970703125,287.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131463736295,3.0790644700573466e-08,0.0012131156399846,-0.0794885084033012,0.0,0.0,0.0,-0.0200769454240798,60.0,20.54453659057617,0.0,-1.00342937514597e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001141894535976,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001202470521093,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,8.881407848093659e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001202470302814,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0005703988135792,286.2148132324219,294.1499938964844,299.1478271484375,296.2950134277344,299.99285888671875,299.1791076660156,287.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166775995865,3.12036512184477e-08,0.0012166464002802,-0.0805606245994567,0.0,0.0,0.0,-0.0202816855162382,60.0,20.457914352416992,0.0,-1.0092792734894829e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001141894535976,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001202470521093,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,8.881407848093659e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001202470302814,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0005703988135792,286.2148132324219,294.1499938964844,299.1478271484375,296.2950134277344,299.99285888671875,299.1791076660156,287.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166775995865,3.12036512184477e-08,0.0012166464002802,-0.0805606245994567,0.0,0.0,0.0,-0.0202816855162382,60.0,20.457914352416992,0.0,-1.0092792734894829e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001145127098425,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001205874577863,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,8.906550647225231e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001205874359584,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0005720135523006,286.22491455078125,294.1499938964844,299.10467529296875,296.2554016113281,299.9739990234375,299.13525390625,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201219797134,3.1606486317059534e-08,0.0012200903147459,-0.0816060826182365,0.0,0.0,0.0,-0.0204813852906227,60.0,20.372068405151367,0.0,-1.0150014162491061e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001145127098425,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001205874577863,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,8.906550647225231e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001205874359584,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0005720135523006,286.22491455078125,294.1499938964844,299.10467529296875,296.2554016113281,299.9739990234375,299.13525390625,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201219797134,3.1606486317059534e-08,0.0012200903147459,-0.0816060826182365,0.0,0.0,0.0,-0.0204813852906227,60.0,20.372068405151367,0.0,-1.0150014162491061e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0001148249211837,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.000120916229207,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,8.930833428166807e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001209162146551,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0005735731683671,286.23516845703125,294.1499938964844,299.0623474121094,296.2168884277344,299.9545593261719,299.092041015625,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234484311193,3.199556175559337e-08,0.0012234165333211,-0.0826155766844749,0.0,0.0,0.0,-0.0206742621958255,60.0,20.28670883178711,0.0,-1.0205434364252144e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0001148249211837,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.000120916229207,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,8.930833428166807e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001209162146551,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0005735731683671,286.23516845703125,294.1499938964844,299.0623474121094,296.2168884277344,299.9545593261719,299.092041015625,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234484311193,3.199556175559337e-08,0.0012234165333211,-0.0826155766844749,0.0,0.0,0.0,-0.0206742621958255,60.0,20.28670883178711,0.0,-1.0205434364252144e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001151239121099,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001212310817209,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,8.954088116297498e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.000121231059893,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0005750666605308,286.2455444335937,294.1499938964844,299.0209655761719,296.1796875,299.93463134765625,299.0497436523437,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266340199857,3.2368152602657574e-08,0.0012266016565263,-0.0835820734500885,0.0,0.0,0.0,-0.0208589676767587,60.0,20.20200157165528,0.0,-1.0258647620275953e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001151239121099,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001212310817209,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,8.954088116297498e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.000121231059893,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0005750666605308,286.2455444335937,294.1499938964844,299.0209655761719,296.1796875,299.93463134765625,299.0497436523437,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266340199857,3.2368152602657574e-08,0.0012266016565263,-0.0835820734500885,0.0,0.0,0.0,-0.0208589676767587,60.0,20.20200157165528,0.0,-1.0258647620275953e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001152690529124,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001213839204865,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,8.965376764535904e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0001213838986586,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,0.0005757916951552,286.2507629394531,294.1499938964844,299.000732421875,296.16162109375,299.92449951171875,299.0289001464844,287.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281802482903,3.2549028361472665e-08,0.0012281476520001,-0.0840511843562126,0.0,0.0,0.0,-0.0209486335515975,60.0,20.1599063873291,0.0,-1.0284530560511485e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001154089986812,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.000121531295008,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,8.976261597126722e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001215312731801,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0005764907691627,286.25604248046875,294.1499938964844,298.9808044433594,296.1439819335937,299.91424560546875,299.0083923339844,287.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296712957322,3.27234275232513e-08,0.0012296385830268,-0.0845034420490264,0.0,0.0,0.0,-0.0210350882261991,60.0,20.11801719665528,0.0,-1.0309516795814488e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001156743965111,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001218107645399,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.996903488878161e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001218107427121,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0005778165068477,286.2666931152344,294.1499938964844,298.9420471191406,296.1099548339844,299.89337158203125,298.9685363769531,287.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324990238994,3.3054160297751884e-08,0.001232465961948,-0.08536097407341,0.0,0.0,0.0,-0.0211990419775247,60.0,20.03529930114746,0.0,-1.0356984603276945e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001156743965111,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001218107645399,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.996903488878161e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001218107427121,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0005778165068477,286.2666931152344,294.1499938964844,298.9420471191406,296.1099548339844,299.89337158203125,298.9685363769531,287.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324990238994,3.3054160297751884e-08,0.001232465961948,-0.08536097407341,0.0,0.0,0.0,-0.0211990419775247,60.0,20.03529930114746,0.0,-1.0356984603276945e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001159227686002,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0001220723206643,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.016221156343818e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001220722915604,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0005790572031401,286.2774963378906,294.1499938964844,298.9048767089844,296.077880859375,299.8720703125,298.9301147460937,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351456098258,3.3363683371590014e-08,0.0012351123150438,-0.0861633419990539,0.0,0.0,0.0,-0.0213524848222732,60.0,19.95403289794922,0.0,-1.0401506500556937e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001159227686002,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0001220723206643,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.016221156343818e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001220722915604,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0005790572031401,286.2774963378906,294.1499938964844,298.9048767089844,296.077880859375,299.8720703125,298.9301147460937,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351456098258,3.3363683371590014e-08,0.0012351123150438,-0.0861633419990539,0.0,0.0,0.0,-0.0213524848222732,60.0,19.95403289794922,0.0,-1.0401506500556937e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0001161325926659,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001222932769451,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.032541129272432e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001222932478412,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0005801053484901,286.2875366210937,294.1499938964844,298.87225341796875,296.0502014160156,299.8522033691406,298.89630126953125,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373811332508,3.362516309834973e-08,0.0012373474892228,-0.0868410542607307,0.0,0.0,0.0,-0.0214821081608533,60.0,19.8807373046875,0.0,-1.0439192976718917e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.0001161498366855,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001223114231834,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.033882088260724e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001223114086315,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0005801914376206,286.2884216308594,294.1499938964844,298.8695068359375,296.0478820800781,299.8504333496094,298.8934326171875,287.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375648366287,3.3646646357965444e-08,0.0012375311926007,-0.0868967249989509,0.0,0.0,0.0,-0.0214927587658166,60.0,19.874446868896484,0.0,-1.04422923641323e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001163556880783,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001225282030645,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.049892832990736e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0001225281739607,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005812197341583,286.2994689941406,294.1499938964844,298.83612060546875,296.02020263671875,299.8285217285156,298.8586120605469,287.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397582177072,3.3903177154570585e-08,0.0012397242244333,-0.0875614807009697,0.0,0.0,0.0,-0.0216199308633804,60.0,19.796815872192383,0.0,-1.0479336509661152e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001163556880783,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001225282030645,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.049892832990736e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0001225281739607,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005812197341583,286.2994689941406,294.1499938964844,298.83612060546875,296.02020263671875,299.8285217285156,298.8586120605469,287.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397582177072,3.3903177154570585e-08,0.0012397242244333,-0.0875614807009697,0.0,0.0,0.0,-0.0216199308633804,60.0,19.796815872192383,0.0,-1.0479336509661152e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
