time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001164507193607,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001226282620336,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.057283750735225e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001226282474817,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0005816944176331,286.3050231933594,294.1499938964844,298.8202514648437,296.0072937011719,299.81744384765625,298.8418884277344,287.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407703325152,3.402160331233972e-08,0.0012407362228259,-0.0878683179616928,0.0,0.0,0.0,-0.0216786358505487,60.0,19.758777618408203,0.0,-1.0496459879050236e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0001165386565844,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001227208704221,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.064123150892556e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001227208558702,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.00058213371085,286.31060791015625,294.1499938964844,298.8049621582031,295.9950256347656,299.80633544921875,298.8257751464844,287.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417072430253,3.413118676576232e-08,0.001241673133336,-0.0881522297859191,0.0,0.0,0.0,-0.021732959896326,60.0,19.72137451171875,0.0,-1.0512317061284193e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001166941437986,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001228846085723,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.07621652004309e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.0001228845794685,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0005829104338772,286.3218994140625,294.1499938964844,298.77618408203125,295.9725952148437,299.78399658203125,298.7954406738281,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433639494702,3.43249517698041e-08,0.0012433296069502,-0.0886541828513145,0.0,0.0,0.0,-0.0218290146440267,60.0,19.64887237548828,0.0,-1.0540384920432189e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001166941437986,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001228846085723,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.07621652004309e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.0001228845794685,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0005829104338772,286.3218994140625,294.1499938964844,298.77618408203125,295.9725952148437,299.78399658203125,298.7954406738281,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433639494702,3.43249517698041e-08,0.0012433296069502,-0.0886541828513145,0.0,0.0,0.0,-0.0218290146440267,60.0,19.64887237548828,0.0,-1.0540384920432189e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001168295057141,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.000123027144582,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.086744830710812e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.00012302713003,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0005835865740664,286.3332824707031,294.1499938964844,298.75,295.9530639648437,299.7615051269531,298.7677307128906,287.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448064517229,3.449363106255987e-08,0.0012447718763723,-0.0890911072492599,0.0,0.0,0.0,-0.0219126380980014,60.0,19.580093383789062,0.0,-1.0564849617367145e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001168295057141,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.000123027144582,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.086744830710812e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.00012302713003,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0005835865740664,286.3332824707031,294.1499938964844,298.75,295.9530639648437,299.7615051269531,298.7677307128906,287.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448064517229,3.449363106255987e-08,0.0012447718763723,-0.0890911072492599,0.0,0.0,0.0,-0.0219126380980014,60.0,19.580093383789062,0.0,-1.0564849617367145e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001169538882095,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001231581263709,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.096418943954632e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.000123158111819,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0005842079408466,286.34478759765625,294.1499938964844,298.7276306152344,295.9375915527344,299.7389831542969,298.7429504394531,287.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648635960365937e-08,0.0012460961006581,-0.0894925594329834,0.0,0.0,0.0,-0.0219894740730524,60.0,19.51655578613281,0.0,-1.058735534797961e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001169538882095,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001231581263709,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.096418943954632e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.000123158111819,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0005842079408466,286.34478759765625,294.1499938964844,298.7276306152344,295.9375915527344,299.7389831542969,298.7429504394531,287.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648635960365937e-08,0.0012460961006581,-0.0894925594329834,0.0,0.0,0.0,-0.0219894740730524,60.0,19.51655578613281,0.0,-1.058735534797961e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001171019903267,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001233140937983,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.107938240049408e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001233140646945,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0005849477602168,286.3563842773437,294.1499938964844,298.7098693847656,295.9269714355469,299.7165222167969,298.72247314453125,287.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709034942,3.4833195883265944e-08,0.0012476742267608,-0.0899705067276954,0.0,0.0,0.0,-0.0220809672027826,60.0,19.46440315246582,0.0,-1.0614184731139177e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001171019903267,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001233140937983,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.107938240049408e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001233140646945,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0005849477602168,286.3563842773437,294.1499938964844,298.7098693847656,295.9269714355469,299.7165222167969,298.72247314453125,287.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709034942,3.4833195883265944e-08,0.0012476742267608,-0.0899705067276954,0.0,0.0,0.0,-0.0220809672027826,60.0,19.46440315246582,0.0,-1.0614184731139177e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0001171818075818,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0001233981456607,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.114146087085828e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0001233981165569,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0005853464826941,286.3622436523437,294.1499938964844,298.70263671875,295.9233703613281,299.7053527832031,298.7137756347656,287.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248559448868,3.493266120813132e-08,0.0012485245242714,-0.0902280583977699,0.0,0.0,0.0,-0.0221302770078182,60.0,19.44287109375,0.0,-1.0628657065581137e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001172663469333,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001234871597262,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.120720642386004e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001234871451742,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0005857687210664,286.3681030273437,294.1499938964844,298.6964111328125,295.9208984375,299.6942138671875,298.7061767578125,287.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494600377976,3.5038006274135114e-08,0.0012494249967858,-0.0905008241534233,0.0,0.0,0.0,-0.022182498127222,60.0,19.42464065551757,0.0,-1.0643996262160726e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0001174482240458,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001236786774825,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.13486728677526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001236786629306,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0005866772844456,286.37994384765625,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.69451904296875,287.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513976544141,3.5264665854128914e-08,0.0012513623805716,-0.0910876244306564,0.0,0.0,0.0,-0.0222948603332042,60.0,19.39944839477539,0.0,-1.067703720991631e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0001174482240458,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001236786774825,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.13486728677526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001236786629306,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0005866772844456,286.37994384765625,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.69451904296875,287.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513976544141,3.5264665854128914e-08,0.0012513623805716,-0.0910876244306564,0.0,0.0,0.0,-0.0222948603332042,60.0,19.39944839477539,0.0,-1.067703720991631e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0001176405930891,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0001238812546944,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.149828838417308e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001238812401425,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0005876382347196,286.3918762207031,294.1499938964844,298.6810913085937,295.9211730957031,299.6504211425781,298.6860656738281,287.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534469133242,3.5504399420460686e-08,0.0012534114066511,-0.0917081758379936,0.0,0.0,0.0,-0.0224137008190155,60.0,19.38455009460449,0.0,-1.0712039966165321e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0001176405930891,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0001238812546944,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.149828838417308e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001238812401425,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0005876382347196,286.3918762207031,294.1499938964844,298.6810913085937,295.9211730957031,299.6504211425781,298.6860656738281,287.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534469133242,3.5504399420460686e-08,0.0012534114066511,-0.0917081758379936,0.0,0.0,0.0,-0.0224137008190155,60.0,19.38455009460449,0.0,-1.0712039966165321e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001178458041977,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001240973506355,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.16578937903978e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001240973360836,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005886632716283,286.4039306640625,294.1499938964844,298.6785583496094,295.9269104003906,299.62908935546875,298.6815795898437,287.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556335423141,3.576013440920178e-08,0.0012555978028103,-0.0923700407147407,0.0,0.0,0.0,-0.0225404780358076,60.0,19.38239288330078,0.0,-1.0749441514690261e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001178458041977,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001240973506355,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.16578937903978e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001240973360836,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005886632716283,286.4039306640625,294.1499938964844,298.6785583496094,295.9269104003906,299.62908935546875,298.6815795898437,287.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556335423141,3.576013440920178e-08,0.0012555978028103,-0.0923700407147407,0.0,0.0,0.0,-0.0225404780358076,60.0,19.38239288330078,0.0,-1.0749441514690261e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001180578401545,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001243206352228,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.182281064568087e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001243206206709,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.0005897224764339,286.4160461425781,294.1499938964844,298.67901611328125,295.9360046386719,299.6080322265625,298.6792907714844,287.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,19.38720321655273,0.0,-1.0788156146190889e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001180578401545,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001243206352228,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.182281064568087e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001243206206709,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.0005897224764339,286.4160461425781,294.1499938964844,298.67901611328125,295.9360046386719,299.6080322265625,298.6792907714844,287.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,19.38720321655273,0.0,-1.0788156146190889e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.000118166746688,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001244353188667,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.19075173442252e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0001244353043148,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0005902664852328,286.42218017578125,294.1499938964844,298.68023681640625,295.94171142578125,299.59771728515625,298.6798095703125,287.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590528931468,3.616009891516114e-08,0.0012590168043971,-0.093404933810234,0.0,0.0,0.0,-0.0227387528866529,60.0,19.39521789550781,0.0,-1.0808067685275093e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0001182766281999,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001245510356966,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.19929807423614e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001245510211447,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0005908153834752,286.4283142089844,294.1499938964844,298.6820983886719,295.9481506347656,299.5875549316406,298.680908203125,287.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602236820384,3.6297041816624194e-08,0.001260187360458,-0.0937592014670372,0.0,0.0,0.0,-0.0228066388517618,60.0,19.40538787841797,0.0,-1.0828177465782585e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001184981956612,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001247843465534,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.216531179845332e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001247843320015,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0005919221439398,286.440673828125,294.1499938964844,298.6875,295.9630126953125,299.5675964355469,298.6849365234375,287.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.6573165829167926e-08,0.0012625476811081,-0.0944734290242195,0.0,0.0,0.0,-0.0229435227811336,60.0,19.43185043334961,0.0,-1.0868781430417584e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001184981956612,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001247843465534,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.216531179845332e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001247843320015,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0005919221439398,286.440673828125,294.1499938964844,298.6875,295.9630126953125,299.5675964355469,298.6849365234375,287.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.6573165829167926e-08,0.0012625476811081,-0.0944734290242195,0.0,0.0,0.0,-0.0229435227811336,60.0,19.43185043334961,0.0,-1.0868781430417584e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001187203961308,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001250183413503,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.233813034370542e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001250183267984,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0005930321058258,286.453125,294.1499938964844,298.69488525390625,295.9803466796875,299.5482177734375,298.69110107421875,287.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807978659868,60.0,19.46573829650879,0.0,-1.0909578662676725e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001187203961308,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001250183413503,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.233813034370542e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001250183267984,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0005930321058258,286.453125,294.1499938964844,298.69488525390625,295.9803466796875,299.5482177734375,298.69110107421875,287.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807978659868,60.0,19.46573829650879,0.0,-1.0909578662676725e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0001189396498375,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001252492220373,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,9.250866423826663e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001252492074854,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0005941273411735,286.4656982421875,294.1499938964844,298.70391845703125,295.9997863769531,299.5295104980469,298.6991882324219,287.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.712332485861225e-08,0.0012672506272792,-0.0958960577845573,0.0,0.0,0.0,-0.0232162531465291,60.0,19.50666046142578,0.0,-1.0949909068358465e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0001189396498375,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001252492220373,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,9.250866423826663e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001252492074854,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0005941273411735,286.4656982421875,294.1499938964844,298.70391845703125,295.9997863769531,299.5295104980469,298.6991882324219,287.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.712332485861225e-08,0.0012672506272792,-0.0958960577845573,0.0,0.0,0.0,-0.0232162531465291,60.0,19.50666046142578,0.0,-1.0949909068358465e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.000119155505672,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001254765229532,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.267654968425632e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001254765084013,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0005952055798843,286.47833251953125,294.1499938964844,298.7142944335937,296.0210876464844,299.5113525390625,298.7086486816406,287.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695876648649,3.7392336338371024e-08,0.0012695502955466,-0.0965914651751518,0.0,0.0,0.0,-0.0233496092259883,60.0,19.55254173278809,0.0,-1.0989687382334524e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.000119155505672,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001254765229532,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.267654968425632e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001254765084013,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0005952055798843,286.47833251953125,294.1499938964844,298.7142944335937,296.0210876464844,299.5113525390625,298.7086486816406,287.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695876648649,3.7392336338371024e-08,0.0012695502955466,-0.0965914651751518,0.0,0.0,0.0,-0.0233496092259883,60.0,19.55254173278809,0.0,-1.0989687382334524e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001192606287077,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0001255872339243,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,9.27583096199669e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001255872193723,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0005957307294011,286.4847106933594,294.1499938964844,298.7198486328125,296.0323181152344,299.50250244140625,298.7138671875,287.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707073474302,3.752334620799047e-08,0.0012706698616966,-0.0969300866127014,0.0,0.0,0.0,-0.0234145540744066,60.0,19.577247619628903,0.0,-1.100908590956351e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0001193633070215,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001256953546544,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,9.283817053074016e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001256953401025,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,0.0005962435971014,286.4910888671875,294.1499938964844,298.72564697265625,296.0438842773437,299.49383544921875,298.7193603515625,287.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718014186248,3.765130784927352e-08,0.0012717637000605,-0.0972608029842376,0.0,0.0,0.0,-0.0234779883176088,60.0,19.60295295715332,0.0,-1.1028049584638212e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001195589866256,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.000125901409774,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.299036901211366e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001259013952221,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0005972210783511,286.5039367675781,294.1499938964844,298.7376403808594,296.06793212890625,299.4769592285156,298.7308959960937,287.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738863006234,3.789516966890005e-08,0.0012738484656438,-0.0978909730911254,0.0,0.0,0.0,-0.0235988795757293,60.0,19.656723022460938,0.0,-1.1064233973456797e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001195589866256,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.000125901409774,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.299036901211366e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001259013952221,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0005972210783511,286.5039367675781,294.1499938964844,298.7376403808594,296.06793212890625,299.4769592285156,298.7308959960937,287.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738863006234,3.789516966890005e-08,0.0012738484656438,-0.0978909730911254,0.0,0.0,0.0,-0.0235988795757293,60.0,19.656723022460938,0.0,-1.1064233973456797e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001197446617879,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.000126096943859,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,9.313478221883996e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.000126096929307,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0005981486174277,286.5168762207031,294.1499938964844,298.75,296.0929260253906,299.4606628417969,298.74298095703125,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758648954331,3.8126575674368723e-08,0.0012758267112076,-0.098488837480545,0.0,0.0,0.0,-0.023713594302535,60.0,19.7127685546875,0.0,-1.1098624952410321e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001197446617879,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.000126096943859,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,9.313478221883996e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.000126096929307,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0005981486174277,286.5168762207031,294.1499938964844,298.75,296.0929260253906,299.4606628417969,298.74298095703125,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758648954331,3.8126575674368723e-08,0.0012758267112076,-0.098488837480545,0.0,0.0,0.0,-0.023713594302535,60.0,19.7127685546875,0.0,-1.1098624952410321e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0001199115649797,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001262727018911,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,9.326459257863462e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001262726727873,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.000598982325755,286.5298767089844,294.1499938964844,298.7623596191406,296.1185302734375,299.44500732421875,298.7552490234375,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776429066434,3.8334576402121456e-08,0.0012776046060025,-0.099026158452034,0.0,0.0,0.0,-0.0238167066127061,60.0,19.769763946533203,0.0,-1.1129583299407389e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0001199115649797,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001262727018911,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,9.326459257863462e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001262726727873,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.000598982325755,286.5298767089844,294.1499938964844,298.7623596191406,296.1185302734375,299.44500732421875,298.7552490234375,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776429066434,3.8334576402121456e-08,0.0012776046060025,-0.099026158452034,0.0,0.0,0.0,-0.0238167066127061,60.0,19.769763946533203,0.0,-1.1129583299407389e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001200629849336,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001264321472262,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.33823685045354e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0001264321326743,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0005997387343086,286.54296875,294.1499938964844,298.7743530273437,296.1444396972656,299.429931640625,298.7674255371094,287.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792564230039,3.85232858945983e-08,0.0012792178895324,-0.0995135605335235,0.0,0.0,0.0,-0.023910254240036,60.0,19.82693672180176,0.0,-1.115770729143151e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
