time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717640,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001200629849336,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001264321472262,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.33823685045354e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0001264321326743,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0005997387343086,286.54296875,294.1499938964844,298.7743530273437,296.1444396972656,299.429931640625,298.7674255371094,287.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792564230039,3.85232858945983e-08,0.0012792178895324,-0.0995135605335235,0.0,0.0,0.0,-0.023910254240036,60.0,19.82693672180176,0.0,-1.115770729143151e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0001201296472572,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001265023456653,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.343420970253646e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.0001265023311134,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.000600071682129,286.549560546875,294.1499938964844,298.7801513671875,296.1574401855469,299.4226379394531,298.7733459472656,287.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799662072211,3.8606358998549695e-08,0.0012799276737496,-0.0997281074523925,0.0,0.0,0.0,-0.0239514354616403,60.0,19.855070114135746,0.0,-1.117009915674317e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001201909399242,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0001265668834093,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,9.34818817768246e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001265668688574,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0006003778544254,286.55615234375,294.1499938964844,298.78570556640625,296.1703796386719,299.4154663085937,298.7790832519531,287.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806191807612,3.868273878993023e-08,0.0012805804144591,-0.0999253541231155,0.0,0.0,0.0,-0.0239892993122339,60.0,19.882736206054688,0.0,-1.11814991043957e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001202951316372,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001266766048502,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.356292139273135e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001266765902983,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0006008983473293,286.56939697265625,294.1499938964844,298.79608154296875,296.196044921875,299.40155029296875,298.7899169921875,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817296665161,3.881259047489039e-08,0.001281690900214,-0.1002606600522995,0.0,0.0,0.0,-0.0240536723285913,60.0,19.935909271240234,0.0,-1.1200891947282798e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001202951316372,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001266766048502,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.356292139273135e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001266765902983,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0006008983473293,286.56939697265625,294.1499938964844,298.79608154296875,296.196044921875,299.40155029296875,298.7899169921875,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817296665161,3.881259047489039e-08,0.001281690900214,-0.1002606600522995,0.0,0.0,0.0,-0.0240536723285913,60.0,19.935909271240234,0.0,-1.1200891947282798e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001203732244903,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001267588377231,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.362366108689456e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.0001267588231712,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0006012884550727,286.58270263671875,294.1499938964844,298.8051147460937,296.2210998535156,299.3880920410156,298.79962158203125,287.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825616868212,3.890989930255273e-08,0.0012825228041037,-0.1005119159817695,0.0,0.0,0.0,-0.0241019129753112,60.0,19.98546028137207,0.0,-1.1215436046541073e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001203732244903,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001267588377231,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.362366108689456e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.0001267588231712,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0006012884550727,286.58270263671875,294.1499938964844,298.8051147460937,296.2210998535156,299.3880920410156,298.79962158203125,287.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825616868212,3.890989930255273e-08,0.0012825228041037,-0.1005119159817695,0.0,0.0,0.0,-0.0241019129753112,60.0,19.98546028137207,0.0,-1.1215436046541073e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001204212676384,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001268094347324,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.366103040520102e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001268094201805,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0006015284452587,286.5960693359375,294.1499938964844,298.8125,296.2452697753906,299.3751525878906,298.807861328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830735649913,3.8969769633467883e-08,0.0012830345658585,-0.1006664931774139,0.0,0.0,0.0,-0.0241315923631191,60.0,20.029958724975582,0.0,-1.1224389595554385e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001204212676384,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001268094347324,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.366103040520102e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001268094201805,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0006015284452587,286.5960693359375,294.1499938964844,298.8125,296.2452697753906,299.3751525878906,298.807861328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830735649913,3.8969769633467883e-08,0.0012830345658585,-0.1006664931774139,0.0,0.0,0.0,-0.0241315923631191,60.0,20.029958724975582,0.0,-1.1224389595554385e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.000120437645819,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001268266787519,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.367376333102584e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001268266642,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.0006016102852299,286.6094970703125,294.1499938964844,298.8179016113281,296.2682189941406,299.36260986328125,298.8143005371094,288.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832480715587,3.899016931541156e-08,0.0012832090724259,-0.100719153881073,0.0,0.0,0.0,-0.0241417046636343,60.0,20.06832504272461,0.0,-1.1227440666061741e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.000120437645819,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001268266787519,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.367376333102584e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001268266642,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.0006016102852299,286.6094970703125,294.1499938964844,298.8179016113281,296.2682189941406,299.36260986328125,298.8143005371094,288.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832480715587,3.899016931541156e-08,0.0012832090724259,-0.100719153881073,0.0,0.0,0.0,-0.0241417046636343,60.0,20.06832504272461,0.0,-1.1227440666061741e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,0.0001204320360557,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0001268207706743,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.366940503241494e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0001268207561224,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.000601582287345,286.6162414550781,294.1499938964844,298.8197631835937,296.2791442871094,299.3564758300781,298.8166809082031,288.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283187768422,3.898317046946431e-08,0.0012831487692892,-0.1007010862231254,0.0,0.0,0.0,-0.0241382326930761,60.0,20.084566116333008,0.0,-1.1226393326069228e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0001204179206979,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.000126805898617,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.365841833641753e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.000126805898617,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.00060151173966,286.6229858398437,294.1499938964844,298.82098388671875,296.2896728515625,299.3504333496094,298.8185119628906,288.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830371269956,3.896556322047218e-08,0.0012829981278628,-0.1006556376814842,0.0,0.0,0.0,-0.0241295043379068,60.0,20.098846435546875,0.0,-1.1223760765233237e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001203624051413,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001267474435735,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.361524280393496e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0001267474290216,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0006012344383634,286.6365051269531,294.1499938964844,298.8214416503906,296.3092956542969,299.3385314941406,298.8204345703125,288.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824464356526,3.88963634634365e-08,0.0012824075529351,-0.1004769653081893,0.0,0.0,0.0,-0.0240952055901289,60.0,20.121280670166016,0.0,-1.1213412420829628e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001203624051413,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001267474435735,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.361524280393496e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0001267474290216,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0006012344383634,286.6365051269531,294.1499938964844,298.8214416503906,296.3092956542969,299.3385314941406,298.8204345703125,288.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824464356526,3.88963634634365e-08,0.0012824075529351,-0.1004769653081893,0.0,0.0,0.0,-0.0240952055901289,60.0,20.121280670166016,0.0,-1.1213412420829628e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001202661951538,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001266461331397,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.354040957987309e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001266461185878,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0006007538759149,286.65008544921875,294.1499938964844,298.81890869140625,296.3267822265625,299.3268737792969,298.8194885253906,288.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814211659133,3.8776430955067553e-08,0.0012813823996111,-0.1001672968268394,0.0,0.0,0.0,-0.0240357518196105,60.0,20.13332176208496,0.0,-1.119549040140555e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001202661951538,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001266461331397,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.354040957987309e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001266461185878,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0006007538759149,286.65008544921875,294.1499938964844,298.81890869140625,296.3267822265625,299.3268737792969,298.8194885253906,288.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814211659133,3.8776430955067553e-08,0.0012813823996111,-0.1001672968268394,0.0,0.0,0.0,-0.0240357518196105,60.0,20.13332176208496,0.0,-1.119549040140555e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001201267295982,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001264992752112,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.343193960376084e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0001264992606593,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.0006000572466291,286.6636657714844,294.1499938964844,298.81304931640625,296.3418273925781,299.3153686523437,298.8153991699219,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.86026037801912e-08,0.001279896707274,-0.0997184067964553,0.0,0.0,0.0,-0.0239495802670717,60.0,20.134014129638672,0.0,-1.116953853852465e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001201267295982,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001264992752112,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.343193960376084e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0001264992606593,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.0006000572466291,286.6636657714844,294.1499938964844,298.81304931640625,296.3418273925781,299.3153686523437,298.8153991699219,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.86026037801912e-08,0.001279896707274,-0.0997184067964553,0.0,0.0,0.0,-0.0239495802670717,60.0,20.134014129638672,0.0,-1.116953853852465e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,0.0001199415200971,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001263042213395,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.328788291895762e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001263042213395,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0005991320358589,286.67730712890625,294.1499938964844,298.8035888671875,296.3541259765625,299.3039245605469,298.80792236328125,288.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779618846252,3.8371748445342746e-08,0.001277923467569,-0.0991221740841865,0.0,0.0,0.0,-0.0238351393491029,60.0,20.12232208251953,0.0,-1.1135119848404429e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,0.0001199415200971,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001263042213395,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.328788291895762e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001263042213395,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0005991320358589,286.67730712890625,294.1499938964844,298.8035888671875,296.3541259765625,299.3039245605469,298.80792236328125,288.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779618846252,3.8371748445342746e-08,0.001277923467569,-0.0991221740841865,0.0,0.0,0.0,-0.0238351393491029,60.0,20.12232208251953,0.0,-1.1135119848404429e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.000119829790492,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001261865836568,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,9.320098615717144e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,0.0001261865691049,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0005985739990137,286.6841125488281,294.1499938964844,298.79736328125,296.359130859375,299.2982177734375,298.8026123046875,288.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767707230523,3.823249627998848e-08,0.0012767324224114,-0.0987624675035476,0.0,0.0,0.0,-0.023766104131937,60.0,20.110694885253903,0.0,-1.111438479028948e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001197071178467,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0001260573917534,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.310556924901904e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001260573772015,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56549072265625,0.0,0.0,0.0005979611887596,286.6909484863281,294.1499938964844,298.7901306152344,296.36334228515625,299.29248046875,298.7964172363281,288.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754632625728,3.8079594588680266e-08,0.0012754251947626,-0.0983674600720405,0.0,0.0,0.0,-0.0236903056502342,60.0,20.095823287963867,0.0,-1.109163818568959e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001194269643747,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001257623807759,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,9.288766887038946e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000125762366224,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0005965617601759,286.70458984375,294.1499938964844,298.7723693847656,296.36920166015625,299.2809143066406,298.7814025878906,288.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724796542897,3.773041612475937e-08,0.0012724419357255,-0.0974652394652366,0.0,0.0,0.0,-0.0235172156244516,60.0,20.056331634521484,0.0,-1.1039781355748349e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001194269643747,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001257623807759,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,9.288766887038946e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000125762366224,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0005965617601759,286.70458984375,294.1499938964844,298.7723693847656,296.36920166015625,299.2809143066406,298.7814025878906,288.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724796542897,3.773041612475937e-08,0.0012724419357255,-0.0974652394652366,0.0,0.0,0.0,-0.0235172156244516,60.0,20.056331634521484,0.0,-1.1039781355748349e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0001190879702335,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.0001254053931916,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,9.26240099943243e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001254053786396,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0005948684411123,286.71826171875,294.1499938964844,298.75,296.3713684082031,299.2691345214844,298.76129150390625,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688675196841,3.7307909650508015e-08,0.0012688301503658,-0.0963732302188873,0.0,0.0,0.0,-0.0233077649027109,60.0,19.99860191345215,0.0,-1.0977195330497125e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0001190879702335,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.0001254053931916,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,9.26240099943243e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001254053786396,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0005948684411123,286.71826171875,294.1499938964844,298.75,296.3713684082031,299.2691345214844,298.76129150390625,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688675196841,3.7307909650508015e-08,0.0012688301503658,-0.0963732302188873,0.0,0.0,0.0,-0.0233077649027109,60.0,19.99860191345215,0.0,-1.0977195330497125e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0001186962253996,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0001249928754987,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,9.231932199327277e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001249928609468,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0005929116159677,286.7319030761719,294.1499938964844,298.7201232910156,296.3678283691406,299.2570495605469,298.7356872558594,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646937975659,3.6819663762344135e-08,0.0012646570103242,-0.0951109007000923,0.0,0.0,0.0,-0.0230657290667295,60.0,19.922969818115234,0.0,-1.0905093006385869e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0001186962253996,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0001249928754987,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,9.231932199327277e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001249928609468,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0005929116159677,286.7319030761719,294.1499938964844,298.7201232910156,296.3678283691406,299.2570495605469,298.7356872558594,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646937975659,3.6819663762344135e-08,0.0012646570103242,-0.0951109007000923,0.0,0.0,0.0,-0.0230657290667295,60.0,19.922969818115234,0.0,-1.0905093006385869e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,0.000118245538033,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001245182793354,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.196878090733662e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001245182647835,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005906603182666,286.7455444335937,294.1499938964844,298.6805725097656,296.35711669921875,299.244384765625,298.7014465332031,288.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598916655406,3.6257954860730024e-08,0.0012598554603755,-0.0936580821871757,0.0,0.0,0.0,-0.0227872729301452,60.0,19.823143005371094,0.0,-1.082243485939216e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,0.000118245538033,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001245182793354,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.196878090733662e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001245182647835,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005906603182666,286.7455444335937,294.1499938964844,298.6805725097656,296.35711669921875,299.244384765625,298.7014465332031,288.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598916655406,3.6257954860730024e-08,0.0012598554603755,-0.0936580821871757,0.0,0.0,0.0,-0.0227872729301452,60.0,19.823143005371094,0.0,-1.082243485939216e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001179959217552,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001242554135387,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.177463653031737e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001242554135387,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0005894134519621,286.7523498535156,294.1499938964844,298.6573791503906,296.3492431640625,299.2377319335937,298.68048095703125,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572315754368,3.59468543820185e-08,0.0012571956031024,-0.0928532034158706,0.0,0.0,0.0,-0.0226330496370792,60.0,19.76257705688477,0.0,-1.0776791015132404e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001177359372377,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0001239816483575,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.15724303922616e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0001239816338056,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0005881147808395,286.7591552734375,294.1499938964844,298.63201904296875,296.3397521972656,299.2309265136719,298.6579284667969,288.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544606579467,3.56228291309435e-08,0.0012544250348582,-0.0920147001743316,0.0,0.0,0.0,-0.0224724169820547,60.0,19.697378158569336,0.0,-1.0729352339922117e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001171729454654,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001233887887792,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.11345487111248e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,0.0001233887742273,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0005853025359101,286.7727355957031,294.1499938964844,298.5751647949219,296.31622314453125,299.2166442871094,298.6070556640625,288.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.090198315680027,0.0,0.0,0.0,-0.0221245940774679,60.0,19.550317764282227,0.0,-1.0626985158523897e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001171729454654,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001233887887792,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.11345487111248e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,0.0001233887742273,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0005853025359101,286.7727355957031,294.1499938964844,298.5751647949219,296.31622314453125,299.2166442871094,298.6070556640625,288.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.090198315680027,0.0,0.0,0.0,-0.0221245940774679,60.0,19.550317764282227,0.0,-1.0626985158523897e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.000116547475045,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.0001227301254402,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,9.064806363312528e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001227301254402,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0005821781815029,286.7862548828125,294.1499938964844,298.5107421875,296.2870178222656,299.20135498046875,298.54833984375,288.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417993275448,3.4141653060260075e-08,0.0012417651014402,-0.0881793424487114,0.0,0.0,0.0,-0.0217381622642278,60.0,19.37974548339844,0.0,-1.0513831938396836e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.000116547475045,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.0001227301254402,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,9.064806363312528e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001227301254402,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0005821781815029,286.7862548828125,294.1499938964844,298.5107421875,296.2870178222656,299.20135498046875,298.54833984375,288.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417993275448,3.4141653060260075e-08,0.0012417651014402,-0.0881793424487114,0.0,0.0,0.0,-0.0217381622642278,60.0,19.37974548339844,0.0,-1.0513831938396836e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,0.0001158536833827,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001219995392602,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.010844951262698e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001219995247083,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0005787126137875,286.7997741699219,294.1499938964844,298.4393615722656,296.25262451171875,299.1849365234375,298.4826354980469,288.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344071874395,3.3277004263254646e-08,0.0012343738926574,-0.0859386622905731,0.0,0.0,0.0,-0.0213095284998416,60.0,19.18668365478516,0.0,-1.0389028659574252e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,0.0001158536833827,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001219995392602,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.010844951262698e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001219995247083,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0005787126137875,286.7997741699219,294.1499938964844,298.4393615722656,296.25262451171875,299.1849365234375,298.4826354980469,288.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344071874395,3.3277004263254646e-08,0.0012343738926574,-0.0859386622905731,0.0,0.0,0.0,-0.0213095284998416,60.0,19.18668365478516,0.0,-1.0389028659574252e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
