time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719980,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.000115074974019,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001211795170092,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,8.950278424890712e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0001211795024573,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0005748227704316,286.8132019042969,294.1499938964844,298.3617858886719,296.21356201171875,299.1673278808594,298.41064453125,288.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261103838682,3.2306530783898786e-08,0.0012260780204087,-0.0834222435951232,0.0,0.0,0.0,-0.0208284370601177,60.0,18.97123146057129,0.0,-1.0249836890352529e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.000115074974019,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001211795170092,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,8.950278424890712e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0001211795024573,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0005748227704316,286.8132019042969,294.1499938964844,298.3617858886719,296.21356201171875,299.1673278808594,298.41064453125,288.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261103838682,3.2306530783898786e-08,0.0012260780204087,-0.0834222435951232,0.0,0.0,0.0,-0.0208284370601177,60.0,18.97123146057129,0.0,-1.0249836890352529e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,0.0001146442082244,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0001207258974318,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,8.916774822864681e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0001207258901558,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0005726710078306,286.81988525390625,294.1499938964844,298.32086181640625,296.1924133300781,299.1581420898437,298.372802734375,288.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215195456519,3.176969443074995e-08,0.0012214877642691,-0.0820295736193656,0.0,0.0,0.0,-0.0205623041838407,60.0,18.8554801940918,0.0,-1.017324322560853e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001141403990914,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001201953637064,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,8.877589425537735e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0001201953564304,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.000570154399611,286.8265686035156,294.1499938964844,298.2786560058594,296.1703186035156,299.1487731933594,298.3340148925781,288.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161533813923,3.1141834000436575e-08,0.0012161222985014,-0.0804001688957214,0.0,0.0,0.0,-0.0202510636299848,60.0,18.733549118041992,0.0,-1.0084025348078285e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001128112853621,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.0001187957459478,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,8.77421407494694e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.0001187957386719,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0005635152338072,286.83984375,294.1499938964844,298.1907043457031,296.1233825683594,299.129150390625,298.2528076171875,288.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019933201372,2.9485486052749372e-08,0.0012019638670608,-0.0760987028479576,0.0,0.0,0.0,-0.0194299630820751,60.0,18.452938079833984,0.0,-9.850544557821197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001128112853621,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.0001187957459478,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,8.77421407494694e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.0001187957386719,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0005635152338072,286.83984375,294.1499938964844,298.1907043457031,296.1233825683594,299.129150390625,298.2528076171875,288.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019933201372,2.9485486052749372e-08,0.0012019638670608,-0.0760987028479576,0.0,0.0,0.0,-0.0194299630820751,60.0,18.452938079833984,0.0,-9.850544557821197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001110648663598,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001169566821772,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,8.638381405035034e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001169566676253,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0005547915352508,286.8529663085937,294.1499938964844,298.0985717773437,296.0732421875,299.1082763671875,298.1679992675781,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833865428343,2.7309136285680324e-08,0.001183359301649,-0.0704405754804611,0.0,0.0,0.0,-0.0183510798960924,60.0,18.11319923400879,0.0,-9.547913037977197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001110648663598,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001169566821772,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,8.638381405035034e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001169566676253,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0005547915352508,286.8529663085937,294.1499938964844,298.0985717773437,296.0732421875,299.1082763671875,298.1679992675781,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833865428343,2.7309136285680324e-08,0.001183359301649,-0.0704405754804611,0.0,0.0,0.0,-0.0183510798960924,60.0,18.11319923400879,0.0,-9.547913037977197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0001090123114408,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001147952352766,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,8.478738163830712e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,0.0001147952280007,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0005445386050269,286.8658752441406,294.1499938964844,298.0030212402344,296.0204772949219,299.0862121582031,298.08111572265625,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615175753831,2.4751365401698425e-08,0.0011614927789196,-0.0637823864817619,0.0,0.0,0.0,-0.0170831065624952,60.0,17.720008850097656,0.0,-9.198269168564368e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0001090123114408,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001147952352766,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,8.478738163830712e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,0.0001147952280007,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0005445386050269,286.8658752441406,294.1499938964844,298.0030212402344,296.0204772949219,299.0862121582031,298.08111572265625,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615175753831,2.4751365401698425e-08,0.0011614927789196,-0.0637823864817619,0.0,0.0,0.0,-0.0170831065624952,60.0,17.720008850097656,0.0,-9.198269168564368e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0001068309356924,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,0.0001124981426983,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,8.309075201395899e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001124981354223,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0005336421891115,286.8785705566406,294.1499938964844,297.9046936035156,295.9655456542969,299.06304931640625,297.9933166503906,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382753727957,2.2033152191625053e-08,0.0011382533702999,-0.056697454303503,0.0,0.0,0.0,-0.0157355889678001,60.0,17.29192543029785,0.0,-8.83383037830754e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0001068309356924,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,0.0001124981426983,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,8.309075201395899e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001124981354223,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0005336421891115,286.8785705566406,294.1499938964844,297.9046936035156,295.9655456542969,299.06304931640625,297.9933166503906,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382753727957,2.2033152191625053e-08,0.0011382533702999,-0.056697454303503,0.0,0.0,0.0,-0.0157355889678001,60.0,17.29192543029785,0.0,-8.83383037830754e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0001057492845575,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001113591133616,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,8.224946941481903e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0001113591060857,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0005282391211949,286.8847961425781,294.1499938964844,297.8547058105469,295.9374084472656,299.051025390625,297.9493103027344,288.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267504887655,2.068534143973013e-08,0.0011267297668382,-0.0531812533736228,0.0,0.0,0.0,-0.015067427419126,60.0,17.0720157623291,0.0,-8.655852923311613e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,0.0001046973484335,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,0.0001102513706427,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,8.143129525706172e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001102513633668,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,0.0005229844828136,286.8909912109375,294.1499938964844,297.80426025390625,295.9089660644531,299.0387268066406,297.9053649902344,288.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155419051647,1.9374571280650343e-08,0.0011155225802212,-0.0497598350048065,0.0,0.0,0.0,-0.0144176287576556,60.0,16.852216720581055,0.0,-8.48450127932665e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001027598264045,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001082110757124,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,7.992433529580012e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0001082110611605,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0005133061786182,286.9031982421875,294.1499938964844,297.7024841308594,295.8512878417969,299.0133361816406,297.8179016113281,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948970448225,1.6960376214569806e-08,0.0010948801646009,-0.0434537976980209,0.0,0.0,0.0,-0.0132208131253719,60.0,16.423442840576172,0.0,-8.173380905418527e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001027598264045,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001082110757124,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,7.992433529580012e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0001082110611605,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0005133061786182,286.9031982421875,294.1499938964844,297.7024841308594,295.8512878417969,299.0133361816406,297.8179016113281,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948970448225,1.6960376214569806e-08,0.0010948801646009,-0.0434537976980209,0.0,0.0,0.0,-0.0132208131253719,60.0,16.423442840576172,0.0,-8.173380905418527e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001010850464808,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001064474417944,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,7.862172788009048e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001064474345184,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0005049402825534,286.91522216796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9869079589844,297.7313537597656,288.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770519729703,1.4873599241127522e-08,0.0010770370718091,-0.0379988700151443,0.0,0.0,0.0,-0.0121863130480051,60.0,16.01944351196289,0.0,-7.909131483074816e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001010850464808,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001064474417944,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,7.862172788009048e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001064474345184,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0005049402825534,286.91522216796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9869079589844,297.7313537597656,288.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770519729703,1.4873599241127522e-08,0.0010770370718091,-0.0379988700151443,0.0,0.0,0.0,-0.0121863130480051,60.0,16.01944351196289,0.0,-7.909131483074816e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.975388820748776e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0001050456703524,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,7.758638093946502e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0001050456630764,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0004982909304089,286.9270935058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9593200683594,297.6453552246094,288.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628676973283,1.3215013972001088e-08,0.0010628545423969,-0.0336608476936817,0.0,0.0,0.0,-0.0113640800118446,60.0,15.65438461303711,0.0,-7.702197279968459e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.975388820748776e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0001050456703524,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,7.758638093946502e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0001050456630764,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0004982909304089,286.9270935058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9593200683594,297.6453552246094,288.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628676973283,1.3215013972001088e-08,0.0010628545423969,-0.0336608476936817,0.0,0.0,0.0,-0.0113640800118446,60.0,15.65438461303711,0.0,-7.702197279968459e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,9.873433009488508e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001039720300468,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,7.679339614696801e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001039720227709,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,0.0004931980511173,286.9388427734375,294.1499938964844,297.3957214355469,295.6768493652344,298.9305114746094,297.5599975585937,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1944697675403404e-08,0.0010519922943785,-0.0303370635956525,0.0,0.0,0.0,-0.0107343308627605,60.0,15.33105754852295,0.0,-7.545558133870146e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,9.873433009488508e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001039720300468,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,7.679339614696801e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001039720227709,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,0.0004931980511173,286.9388427734375,294.1499938964844,297.3957214355469,295.6768493652344,298.9305114746094,297.5599975585937,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1944697675403404e-08,0.0010519922943785,-0.0303370635956525,0.0,0.0,0.0,-0.0107343308627605,60.0,15.33105754852295,0.0,-7.545558133870146e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,9.830836643232033e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001035234672599,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,7.646208541700616e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,0.0001035234599839,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0004910702700726,286.9446716308594,294.1499938964844,297.3453063964844,295.64825439453125,298.91571044921875,297.5174255371094,288.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474662994965,1.1413967548890014e-08,0.001047454890795,-0.0289481077343225,0.0,0.0,0.0,-0.0104712294414639,60.0,15.181775093078612,0.0,-7.480591790454127e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.79461256065406e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001031420106301,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,7.618034578626975e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0001031420033541,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,0.0004892608267255,286.9505310058594,294.1499938964844,297.2953186035156,295.6199951171875,298.9007263183594,297.47491455078125,288.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436056181788,1.0962642349454654e-08,0.0010435946751385,-0.0277668293565511,0.0,0.0,0.0,-0.0102474829182028,60.0,15.039913177490234,0.0,-7.425565939911395e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.741678513819352e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001025845849653,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,7.576862844871357e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001025845776894,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0004866166273131,286.9621276855469,294.1499938964844,297.1969909667969,295.56475830078125,298.8695373535156,297.3891906738281,288.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379636660218,1.030311391758687e-08,0.0010379534214735,-0.026040406897664,0.0,0.0,0.0,-0.0099205179139971,60.0,14.790461540222168,0.0,-7.345520458557075e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.741678513819352e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001025845849653,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,7.576862844871357e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001025845776894,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0004866166273131,286.9621276855469,294.1499938964844,297.1969909667969,295.56475830078125,298.8695373535156,297.3891906738281,288.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379636660218,1.030311391758687e-08,0.0010379534214735,-0.026040406897664,0.0,0.0,0.0,-0.0099205179139971,60.0,14.790461540222168,0.0,-7.345520458557075e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,9.702562965685502e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001021726784529,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,7.546439883299172e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,0.0001021726711769,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0004846627125516,286.9737243652344,294.1499938964844,297.1014099121094,295.5115966796875,298.8372802734375,297.3040466308594,288.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337959975004,9.815765089626892e-09,0.0010337862186133,-0.0247645452618598,0.0,0.0,0.0,-0.0096789188683032,60.0,14.567567825317385,0.0,-7.28665057181388e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,9.702562965685502e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001021726784529,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,7.546439883299172e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,0.0001021726711769,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0004846627125516,286.9737243652344,294.1499938964844,297.1014099121094,295.5115966796875,298.8372802734375,297.3040466308594,288.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337959975004,9.815765089626892e-09,0.0010337862186133,-0.0247645452618598,0.0,0.0,0.0,-0.0096789188683032,60.0,14.567567825317385,0.0,-7.28665057181388e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.672463056631386e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001018557086354,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.523028762079775e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001018557013594,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004831591795664,286.9852905273437,294.1499938964844,297.0093078613281,295.46112060546875,298.803955078125,297.21954345703125,288.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030588755384,9.440745074584813e-09,0.001030579325743,-0.0237826742231845,0.0,0.0,0.0,-0.0094930045306682,60.0,14.366631507873535,0.0,-7.241510502353776e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.672463056631386e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001018557086354,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.523028762079775e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001018557013594,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004831591795664,286.9852905273437,294.1499938964844,297.0093078613281,295.46112060546875,298.803955078125,297.21954345703125,288.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030588755384,9.440745074584813e-09,0.001030579325743,-0.0237826742231845,0.0,0.0,0.0,-0.0094930045306682,60.0,14.366631507873535,0.0,-7.241510502353776e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,9.6492214652244e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001016109745251,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,7.504952372983098e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001016109672491,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0004819982568733,286.9968566894531,294.1499938964844,296.9213562011719,295.4138488769531,298.76971435546875,297.13629150390625,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281121358275,9.151185587086276e-09,0.0010281030554324,-0.0230245050042867,0.0,0.0,0.0,-0.0093494560569524,60.0,14.1842041015625,0.0,-7.2067528833486e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,9.6492214652244e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001016109745251,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,7.504952372983098e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001016109672491,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0004819982568733,286.9968566894531,294.1499938964844,296.9213562011719,295.4138488769531,298.76971435546875,297.13629150390625,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281121358275,9.151185587086276e-09,0.0010281030554324,-0.0230245050042867,0.0,0.0,0.0,-0.0093494560569524,60.0,14.1842041015625,0.0,-7.2067528833486e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,9.638431947678328e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001014973531709,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,7.496560283470899e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.000101497345895,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0004814592830371,287.00262451171875,294.1499938964844,296.879150390625,295.3916015625,298.7524719238281,297.09478759765625,288.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269626509398,9.016757118729402e-09,0.0010269535705447,-0.0226725116372108,0.0,0.0,0.0,-0.0092828143388032,60.0,14.095271110534668,0.0,-7.190644879528918e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,9.630790736991912e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001014168883557,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.490617281291634e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001014168810797,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,0.0004810775863006,287.0084228515625,294.1499938964844,296.8382263183594,295.370361328125,298.7349548339844,297.05401611328125,288.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261490242555,8.921555938457004e-09,0.0010261400602757,-0.0224232282489538,0.0,0.0,0.0,-0.0092356223613023,60.0,14.013968467712402,0.0,-7.179248484590063e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,9.618864714866504e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0001012912907754,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,7.481341162929311e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,0.0001012912907754,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,0.0004804818308912,287.0199890136719,294.1499938964844,296.7606201171875,295.33123779296875,298.69927978515625,296.974853515625,288.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248768376186,8.772963688841173e-09,0.0010248679900541,-0.0220341347157955,0.0,0.0,0.0,-0.0091619510203599,60.0,13.865010261535645,0.0,-7.161478521311437e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,9.618864714866504e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0001012912907754,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,7.481341162929311e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,0.0001012912907754,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,0.0004804818308912,287.0199890136719,294.1499938964844,296.7606201171875,295.33123779296875,298.69927978515625,296.974853515625,288.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248768376186,8.772963688841173e-09,0.0010248679900541,-0.0220341347157955,0.0,0.0,0.0,-0.0091619510203599,60.0,13.865010261535645,0.0,-7.161478521311437e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,9.61089099291712e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001012073262245,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,7.475139136658981e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0001012073189485,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0004800835449714,287.03155517578125,294.1499938964844,296.68927001953125,295.2969970703125,298.6630249023437,296.8990478515625,288.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240272385999,8.673620044419295e-09,0.0010240185074508,-0.0217739921063184,0.0,0.0,0.0,-0.0091127026826143,60.0,13.732891082763672,0.0,-7.149610325996036e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,9.61089099291712e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001012073262245,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,7.475139136658981e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0001012073189485,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0004800835449714,287.03155517578125,294.1499938964844,296.68927001953125,295.2969970703125,298.6630249023437,296.8990478515625,288.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240272385999,8.673620044419295e-09,0.0010240185074508,-0.0217739921063184,0.0,0.0,0.0,-0.0091127026826143,60.0,13.732891082763672,0.0,-7.149610325996036e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,9.606077946955338e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.0001011566419037,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,7.471395656466484e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001011566346278,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.000479843118228,287.0431213378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6263122558594,296.8268127441406,288.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235141962766,8.613658231126921e-09,0.0010235055815428,-0.0216169729828834,0.0,0.0,0.0,-0.0090829757973551,60.0,13.615838050842283,0.0,-7.142452318475989e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
