time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722320,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,9.606077946955338e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.0001011566419037,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,7.471395656466484e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001011566346278,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.000479843118228,287.0431213378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6263122558594,296.8268127441406,288.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235141962766,8.613658231126921e-09,0.0010235055815428,-0.0216169729828834,0.0,0.0,0.0,-0.0090829757973551,60.0,13.615838050842283,0.0,-7.142452318475989e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,9.603916987543926e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001011338899843,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,7.469715637853369e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001011338827083,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0004797352012246,287.0547180175781,294.1499938964844,296.5679626464844,295.2455749511719,298.5893249511719,296.7588806152344,288.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586741095939487e-09,0.0010232753120362,-0.0215464867651462,0.0,0.0,0.0,-0.0090696308761835,60.0,13.513805389404297,0.0,-7.139239954767619e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,9.603916987543926e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001011338899843,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,7.469715637853369e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001011338827083,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0004797352012246,287.0547180175781,294.1499938964844,296.5679626464844,295.2455749511719,298.5893249511719,296.7588806152344,288.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586741095939487e-09,0.0010232753120362,-0.0215464867651462,0.0,0.0,0.0,-0.0090696308761835,60.0,13.513805389404297,0.0,-7.139239954767619e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,9.60349352681078e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0001011294298223,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,7.469386036973447e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.0001011294225463,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0004797140427399,287.0605163574219,294.1499938964844,296.5426330566406,295.2366943359375,298.5707702636719,296.7255859375,288.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232402710244,8.581463539769631e-09,0.0010232316562905,-0.0215326659381389,0.0,0.0,0.0,-0.009067022241652,60.0,13.46608066558838,0.0,-7.138609703361e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.60371980909258e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001011318090604,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,7.46956211514771e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,0.0001011318090604,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0004797253641299,287.0663452148437,294.1499938964844,296.5194396972656,295.22955322265625,298.5521545410156,296.69439697265625,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584286170787436e-09,0.0010232556378468,-0.0215400550514459,0.0,0.0,0.0,-0.0090684201568365,60.0,13.424683570861816,0.0,-7.13894650061775e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,9.604873775970192e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,0.0001011439599096,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.470459240721539e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001011439526337,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0004797829897142,287.0779724121094,294.1499938964844,296.4798889160156,295.220703125,298.51495361328125,296.6363220214844,288.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755391865968,60.0,13.352594375610352,0.0,-7.14066246132461e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,9.604873775970192e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,0.0001011439599096,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.470459240721539e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001011439526337,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0004797829897142,287.0779724121094,294.1499938964844,296.4798889160156,295.220703125,298.51495361328125,296.6363220214844,288.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755391865968,60.0,13.352594375610352,0.0,-7.14066246132461e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,9.606811363482848e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001011643689707,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,7.471966091543436e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001011643616948,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0004798797890543,287.089599609375,294.1499938964844,296.45001220703125,295.2196350097656,298.4779052734375,296.5868225097656,288.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280735702825e-09,0.0010235838126391,-0.0216409303247928,0.0,0.0,0.0,-0.0090875104069709,60.0,13.300597190856934,0.0,-7.143543712118118e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,9.606811363482848e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001011643689707,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,7.471966091543436e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001011643616948,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0004798797890543,287.089599609375,294.1499938964844,296.45001220703125,295.2196350097656,298.4779052734375,296.5868225097656,288.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280735702825e-09,0.0010235838126391,-0.0216409303247928,0.0,0.0,0.0,-0.0090875104069709,60.0,13.300597190856934,0.0,-7.143543712118118e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,9.609385597286746e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0001011914719128,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.47396843507886e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,0.0001011914646369,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,0.0004800083697773,287.10125732421875,294.1499938964844,296.4277648925781,295.2248229980469,298.4411315917969,296.5443420410156,288.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654879479763622e-09,0.001023857970722,-0.0217249169945716,0.0,0.0,0.0,-0.0091034099459648,60.0,13.262714385986328,0.0,-7.147372826921129e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,9.609385597286746e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0001011914719128,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.47396843507886e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,0.0001011914646369,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,0.0004800083697773,287.10125732421875,294.1499938964844,296.4277648925781,295.2248229980469,298.4411315917969,296.5443420410156,288.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654879479763622e-09,0.001023857970722,-0.0217249169945716,0.0,0.0,0.0,-0.0091034099459648,60.0,13.262714385986328,0.0,-7.147372826921129e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,9.613480506232008e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001012345965136,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,7.477153121726587e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,0.0001012345892377,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0004802129406016,287.1129455566406,294.1499938964844,296.410400390625,295.2341613769531,298.4046325683594,296.5075378417969,288.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705906218153814e-09,0.0010242940625175,-0.0218585357069969,0.0,0.0,0.0,-0.0091287046670913,60.0,13.236526489257812,0.0,-7.153466441423006e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,9.613480506232008e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001012345965136,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,7.477153121726587e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,0.0001012345892377,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0004802129406016,287.1129455566406,294.1499938964844,296.410400390625,295.2341613769531,298.4046325683594,296.5075378417969,288.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705906218153814e-09,0.0010242940625175,-0.0218585357069969,0.0,0.0,0.0,-0.0091287046670913,60.0,13.236526489257812,0.0,-7.153466441423006e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.616658644517884e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0001012680586427,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,7.479624764528126e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001012680513667,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0004803716728929,287.1188049316406,294.1499938964844,296.4034423828125,295.2402648925781,298.3865661621094,296.4917297363281,288.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246428428217,8.745498547568786e-09,0.0010246341116726,-0.0219622123986482,0.0,0.0,0.0,-0.0091483397409319,60.0,13.228889465332031,0.0,-7.158196524414961e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,9.620287164580076e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0001013062719721,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,7.482447108486667e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,0.0001013062646961,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.000480552931549,287.1246643066406,294.1499938964844,296.3975830078125,295.24725341796875,298.3685607910156,296.47686767578125,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250294581055,8.790707717309942e-09,0.0010250207269564,-0.0220805965363979,0.0,0.0,0.0,-0.0091707520186901,60.0,13.223172187805176,0.0,-7.163599491377681e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,9.630883141653612e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,0.0001014178560581,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.490688585676253e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001014178487821,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0004810822429135,287.1363830566406,294.1499938964844,296.388916015625,295.2637939453125,298.3331604003906,296.4537658691406,288.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922730998506267e-09,0.001026147743687,-0.0224263090640306,0.0,0.0,0.0,-0.009236192330718,60.0,13.225404739379885,0.0,-7.179389172051742e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,9.630883141653612e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,0.0001014178560581,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.490688585676253e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001014178487821,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0004810822429135,287.1363830566406,294.1499938964844,296.388916015625,295.2637939453125,298.3331604003906,296.4537658691406,288.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922730998506267e-09,0.001026147743687,-0.0224263090640306,0.0,0.0,0.0,-0.009236192330718,60.0,13.225404739379885,0.0,-7.179389172051742e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.644433885114267e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0001015605521388,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,7.501227810280398e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001015605448628,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659423828125,0.0,0.0,0.0004817591398023,287.1481628417969,294.1499938964844,296.3840637207031,295.28338623046875,298.2984619140625,296.43670654296875,288.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091561281593386e-09,0.0010275917593389,-0.0228683874011039,0.0,0.0,0.0,-0.0093198912218213,60.0,13.24018096923828,0.0,-7.199606244512324e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.644433885114267e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0001015605521388,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,7.501227810280398e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001015605448628,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659423828125,0.0,0.0,0.0004817591398023,287.1481628417969,294.1499938964844,296.3840637207031,295.28338623046875,298.2984619140625,296.43670654296875,288.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091561281593386e-09,0.0010275917593389,-0.0228683874011039,0.0,0.0,0.0,-0.0093198912218213,60.0,13.24018096923828,0.0,-7.199606244512324e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.66047155088745e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,0.000101729434391,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,7.513701712014154e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.000101729427115,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0004825602518394,287.15997314453125,294.1499938964844,296.3826599121094,295.3056945800781,298.26434326171875,296.4237365722656,288.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291377445208582e-09,0.001029300619848,-0.0233915839344263,0.0,0.0,0.0,-0.0094189494848251,60.0,13.264030456542969,0.0,-7.223570719361305e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.66047155088745e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,0.000101729434391,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,7.513701712014154e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.000101729427115,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0004825602518394,287.15997314453125,294.1499938964844,296.3826599121094,295.3056945800781,298.26434326171875,296.4237365722656,288.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291377445208582e-09,0.001029300619848,-0.0233915839344263,0.0,0.0,0.0,-0.0094189494848251,60.0,13.264030456542969,0.0,-7.223570719361305e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.679307549959049e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0001019277842715,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,7.528351852670312e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001019277769955,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0004835011495742,287.1718139648437,294.1499938964844,296.3843688964844,295.3303527832031,298.2308044433594,296.4147033691406,288.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526061717224366e-09,0.001031307154335,-0.0240060556679964,0.0,0.0,0.0,-0.0095352912321686,60.0,13.296883583068848,0.0,-7.251767897287209e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.679307549959049e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0001019277842715,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,7.528351852670312e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001019277769955,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0004835011495742,287.1718139648437,294.1499938964844,296.3843688964844,295.3303527832031,298.2308044433594,296.4147033691406,288.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526061717224366e-09,0.001031307154335,-0.0240060556679964,0.0,0.0,0.0,-0.0095352912321686,60.0,13.296883583068848,0.0,-7.251767897287209e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,9.688887075753884e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001020286654238,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,7.535803160862997e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001020286581479,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,0.0004839796747546,287.1777648925781,294.1499938964844,296.3862609863281,295.3434753417969,298.2140197753906,296.4099426269531,288.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645418685977349e-09,0.0010323274182155,-0.0243185572326183,0.0,0.0,0.0,-0.0095944600179791,60.0,13.31325626373291,0.0,-7.266129387062392e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,9.699726797407492e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0001021428106469,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,7.544233812950552e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,0.0001021428033709,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0004845211515203,287.1836853027344,294.1499938964844,296.3887939453125,295.3570251464844,298.1973571777344,296.4061279296875,288.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334928520023,9.780474208298529e-09,0.0010334830731153,-0.0246721524745225,0.0,0.0,0.0,-0.0096614165231585,60.0,13.332347869873049,0.0,-7.282396552454885e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.72326670307666e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0001023907025228,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,7.562542305095121e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0001023906952468,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0004856970335822,287.1955871582031,294.1499938964844,296.39556884765625,295.3853454589844,298.1650695800781,296.4040832519531,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073765821516645e-08,0.0010359894949942,-0.0254399999976158,0.0,0.0,0.0,-0.0098068062216043,60.0,13.381731986999512,0.0,-7.317787265037623e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.72326670307666e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0001023907025228,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,7.562542305095121e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0001023906952468,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0004856970335822,287.1955871582031,294.1499938964844,296.39556884765625,295.3853454589844,298.1650695800781,296.4040832519531,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073765821516645e-08,0.0010359894949942,-0.0254399999976158,0.0,0.0,0.0,-0.0098068062216043,60.0,13.381731986999512,0.0,-7.317787265037623e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.74770518951118e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001026480458676,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,7.581550016766414e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,0.0001026480385917,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0004869177646469,287.20758056640625,294.1499938964844,296.4043884277344,295.4149475097656,298.133544921875,296.4055480957031,288.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378251147358242e-08,0.0010385931236669,-0.0262371078133583,0.0,0.0,0.0,-0.0099577531218528,60.0,13.437867164611816,0.0,-7.354618247745749e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.74770518951118e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001026480458676,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,7.581550016766414e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,0.0001026480385917,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0004869177646469,287.20758056640625,294.1499938964844,296.4043884277344,295.4149475097656,298.133544921875,296.4055480957031,288.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378251147358242e-08,0.0010385931236669,-0.0262371078133583,0.0,0.0,0.0,-0.0099577531218528,60.0,13.437867164611816,0.0,-7.354618247745749e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,9.772823250386864e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,0.0001029125560307,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,7.601086690556258e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001029125487548,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0004881724889855,287.2195739746094,294.1499938964844,296.41485595703125,295.44549560546875,298.1026611328125,296.409423828125,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691209695323778e-08,0.0010412690462544,-0.0270563438534736,0.0,0.0,0.0,-0.0101128984242677,60.0,13.498214721679688,0.0,-7.392570466890902e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,9.772823250386864e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,0.0001029125560307,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,7.601086690556258e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001029125487548,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0004881724889855,287.2195739746094,294.1499938964844,296.41485595703125,295.44549560546875,298.1026611328125,296.409423828125,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691209695323778e-08,0.0010412690462544,-0.0270563438534736,0.0,0.0,0.0,-0.0101128984242677,60.0,13.498214721679688,0.0,-7.392570466890902e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,9.798391693038866e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001031818028423,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,7.620973337907344e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04180908203125,0.0,0.0,0.0001031817955663,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0004894496523775,287.2315979003906,294.1499938964844,296.4266052246094,295.4765930175781,298.0722351074219,296.4151611328125,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440038749948,1.1009773537296041e-08,0.0010439928155392,-0.0278902016580104,0.0,0.0,0.0,-0.0102708237245678,60.0,13.561727523803713,0.0,-7.431302861959922e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,9.798391693038866e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001031818028423,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,7.620973337907344e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04180908203125,0.0,0.0,0.0001031817955663,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0004894496523775,287.2315979003906,294.1499938964844,296.4266052246094,295.4765930175781,298.0722351074219,296.4151611328125,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440038749948,1.1009773537296041e-08,0.0010439928155392,-0.0278902016580104,0.0,0.0,0.0,-0.0102708237245678,60.0,13.561727523803713,0.0,-7.431302861959922e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,9.811198833631352e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,0.0001033166699926,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,7.630934123881161e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001033166627166,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004900894127786,287.23760986328125,294.1499938964844,296.432861328125,295.4922180175781,298.0572204589844,296.4189758300781,288.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453701252117,1.1169348113071464e-08,0.0010453589493408,-0.0283078700304031,0.0,0.0,0.0,-0.0103499395772814,60.0,13.594924926757812,0.0,-7.450742600667581e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530700683594,0.0,0.0,9.823885193327442e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,0.0001034502565744,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,7.640801050001755e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.0001034502492984,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0004907231195829,287.24365234375,294.1499938964844,296.4393005371094,295.50787353515625,298.0423583984375,296.42333984375,288.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467218235135,1.1327404791927622e-08,0.0010467105312272,-0.0287215560674667,0.0,0.0,0.0,-0.0104282954707741,60.0,13.628582000732422,0.0,-7.470022467259696e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,9.848945046542212e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,0.0001037141482811,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.66029188525863e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001037141410051,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,0.0004919749335385,287.2557373046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0131225585937,296.4330749511719,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493902955204,1.1639637698124261e-08,0.0010493786539882,-0.0295387264341115,0.0,0.0,0.0,-0.0105830738320946,60.0,13.696696281433104,0.0,-7.508182164883692e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,9.848945046542212e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,0.0001037141482811,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.66029188525863e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001037141410051,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,0.0004919749335385,287.2557373046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0131225585937,296.4330749511719,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493902955204,1.1639637698124261e-08,0.0010493786539882,-0.0295387264341115,0.0,0.0,0.0,-0.0105830738320946,60.0,13.696696281433104,0.0,-7.508182164883692e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.872789087239652e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,0.0001039652415784,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,7.678837573621422e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001039652343024,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,0.0004931659786961,287.26788330078125,294.1499938964844,296.4660339355469,295.5696716308594,297.9847106933594,296.4443054199219,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936727162265017e-08,0.0010519189527258,-0.0303162112832069,0.0,0.0,0.0,-0.0107303531840443,60.0,13.764911651611328,0.0,-7.544581137608476e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.872789087239652e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,0.0001039652415784,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,7.678837573621422e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001039652343024,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,0.0004931659786961,287.26788330078125,294.1499938964844,296.4660339355469,295.5696716308594,297.9847106933594,296.4443054199219,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936727162265017e-08,0.0010519189527258,-0.0303162112832069,0.0,0.0,0.0,-0.0107303531840443,60.0,13.764911651611328,0.0,-7.544581137608476e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
