time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724660,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.89553882391192e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0001042048024828,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,7.696531247347593e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858764648437,0.0,0.0,0.0001042047952068,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854797363281,0.0,0.0,0.0004943023668602,287.2800598144531,294.1499938964844,296.4793701171875,295.5993957519531,297.95721435546875,296.4566955566406,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543555254116,1.2220172429522336e-08,0.0010543433018028,-0.0310579352080822,0.0,0.0,0.0,-0.0108708720654249,60.0,13.832693099975586,0.0,-7.579390626233362e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.89553882391192e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0001042048024828,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,7.696531247347593e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858764648437,0.0,0.0,0.0001042047952068,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854797363281,0.0,0.0,0.0004943023668602,287.2800598144531,294.1499938964844,296.4793701171875,295.5993957519531,297.95721435546875,296.4566955566406,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543555254116,1.2220172429522336e-08,0.0010543433018028,-0.0310579352080822,0.0,0.0,0.0,-0.0108708720654249,60.0,13.832693099975586,0.0,-7.579390626233362e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,9.907167259370908e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0001043272568495,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,7.705575990257785e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001043272495735,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0004948832211084,287.2868957519531,294.1499938964844,296.4866638183594,295.61553955078125,297.9423522949219,296.4637451171875,288.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555944172665,1.2365061863306437e-08,0.0010555819608271,-0.0314370654523372,0.0,0.0,0.0,-0.0109426993876695,60.0,13.868863105773926,0.0,-7.597214590759904e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,9.916295675793664e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,0.0001044233795255,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,7.712675869697705e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001044233795255,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,0.000495339219924,287.2922668457031,294.1499938964844,296.4922180175781,295.6278991699219,297.9306640625,296.46929931640625,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056567300111,1.2478797550841136e-08,0.0010565548436716,-0.0317346677184104,0.0,0.0,0.0,-0.0109990844503045,60.0,13.897278785705566,0.0,-7.611221519709943e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,9.927102655638008e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001045371827785,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10333251953125,0.0,0.0,7.72108105593361e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0001045371827785,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0004958790377713,287.2983703613281,294.1499938964844,296.4983215332031,295.6415710449219,297.9172668457031,296.4755859375,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577206267043,1.2613450728338194e-08,0.0010577080538496,-0.0320869907736778,0.0,0.0,0.0,-0.0110658463090658,60.0,13.930272102355955,0.0,-7.627820508560036e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.936677815858276e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,0.0001046380129992,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,7.728528726147488e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081848144531,0.0,0.0,0.0001046380057232,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0004963573301211,287.3044738769531,294.1499938964844,296.5041809082031,295.65478515625,297.9041748046875,296.48175048828125,288.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587384458631,1.2732747300958636e-08,0.001058725756593,-0.0323991253972053,0.0,0.0,0.0,-0.0111249750480055,60.0,13.960959434509276,0.0,-7.642541532959515e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,9.954022243618964e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001048206613631,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,7.742019079159945e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001048206613631,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0004972237511537,287.3167419433594,294.1499938964844,296.51495361328125,295.6797180175781,297.87860107421875,296.4931640625,288.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605891002342,1.2948861538575332e-08,0.0010605761781334,-0.0329645499587059,0.0,0.0,0.0,-0.0112321246415376,60.0,14.017261505126951,0.0,-7.669245860597584e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,9.954022243618964e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001048206613631,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,7.742019079159945e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001048206613631,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0004972237511537,287.3167419433594,294.1499938964844,296.51495361328125,295.6797180175781,297.87860107421875,296.4931640625,288.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605891002342,1.2948861538575332e-08,0.0010605761781334,-0.0329645499587059,0.0,0.0,0.0,-0.0112321246415376,60.0,14.017261505126951,0.0,-7.669245860597584e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.969272650778294e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001049812490236,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,7.753879617666826e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001049812490236,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004979855148121,287.3290100097656,294.1499938964844,296.5241394042969,295.7022705078125,297.8538513183594,296.5032653808594,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622148402035,1.3138869547901777e-08,0.0010622016852721,-0.033461645245552,0.0,0.0,0.0,-0.0113263232633471,60.0,14.066743850708008,0.0,-7.692762693523036e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.969272650778294e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001049812490236,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,7.753879617666826e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001049812490236,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004979855148121,287.3290100097656,294.1499938964844,296.5241394042969,295.7022705078125,297.8538513183594,296.5032653808594,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622148402035,1.3138869547901777e-08,0.0010622016852721,-0.033461645245552,0.0,0.0,0.0,-0.0113263232633471,60.0,14.066743850708008,0.0,-7.692762693523036e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.982863412005828e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001051243743859,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,7.764450856484473e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,0.0001051243671099,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.000498664448969,287.34130859375,294.1499938964844,296.5313720703125,295.7221374511719,297.8295593261719,296.51220703125,288.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,14.11117458343506,0.0,-7.713752836480128e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.982863412005828e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001051243743859,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,7.764450856484473e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,0.0001051243671099,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.000498664448969,287.34130859375,294.1499938964844,296.5313720703125,295.7221374511719,297.8295593261719,296.51220703125,288.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,14.11117458343506,0.0,-7.713752836480128e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.994118590839209e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001052428924595,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539001464844,0.0,0.0,7.773204561090097e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,0.0001052428851835,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0004992266185581,287.3536071777344,294.1499938964844,296.53631591796875,295.73895263671875,297.8056945800781,296.5196228027344,288.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448442359731416e-08,0.0010648492025211,-0.0342714972794055,0.0,0.0,0.0,-0.0114797940477728,60.0,14.148548126220703,0.0,-7.731155449164363e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.994118590839209e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001052428924595,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539001464844,0.0,0.0,7.773204561090097e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,0.0001052428851835,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.0004992266185581,287.3536071777344,294.1499938964844,296.53631591796875,295.73895263671875,297.8056945800781,296.5196228027344,288.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448442359731416e-08,0.0010648492025211,-0.0342714972794055,0.0,0.0,0.0,-0.0114797940477728,60.0,14.148548126220703,0.0,-7.731155449164363e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591186523437,0.0,0.0,9.999709436669946e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,0.0001053017695085,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,7.777553400956094e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,0.0001053017622325,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0004995059571228,287.3597717285156,294.1499938964844,296.5378112792969,295.7460632324219,297.79376220703125,296.52349853515625,288.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654592188075,1.3518106634080596e-08,0.0010654455982148,-0.034453734755516,0.0,0.0,0.0,-0.011514333076775,60.0,14.167759895324709,0.0,-7.739808438600448e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,0.0001000378251774,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0001053446612786,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,7.78072135290131e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,0.0001053446540026,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0004997093928977,287.3659362792969,294.1499938964844,296.5386047363281,295.7522888183594,297.781982421875,296.5264892578125,288.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658890241757,1.3568854484447002e-08,0.0010658755199983,-0.0345864854753017,0.0,0.0,0.0,-0.0115394704043865,60.0,14.182412147521973,0.0,-7.746115215923055e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0001001002819975,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.0001054104286595,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,7.785578782204539e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001054104286595,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.0005000213859602,287.37823486328125,294.1499938964844,296.5378723144531,295.7618408203125,297.7588195800781,296.5294189453125,288.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,14.200584411621094,0.0,-7.755789965813167e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0001001002819975,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.0001054104286595,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,7.785578782204539e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001054104286595,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.0005000213859602,287.37823486328125,294.1499938964844,296.5378723144531,295.7618408203125,297.7588195800781,296.5294189453125,288.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,14.200584411621094,0.0,-7.755789965813167e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001001452837954,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,0.0001054578242474,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.789079245412722e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0001054578169714,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005002461839467,287.3905639648437,294.1499938964844,296.53375244140625,295.7672119140625,297.73602294921875,296.5290832519531,288.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,14.207725524902344,0.0,-7.762765363850124e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001001452837954,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,0.0001054578242474,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.789079245412722e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0001054578169714,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005002461839467,287.3905639648437,294.1499938964844,296.53375244140625,295.7672119140625,297.73602294921875,296.5290832519531,288.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,14.207725524902344,0.0,-7.762765363850124e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,0.0001001751079456,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.0001054892200045,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,7.791398093104362e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001054892200045,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,0.000500395137351,287.40289306640625,294.1499938964844,296.5259094238281,295.7680358886719,297.71343994140625,296.5259094238281,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.373990343722653e-08,0.0010673408396542,-0.0350339077413082,0.0,0.0,0.0,-0.0116242803633213,60.0,14.205456733703612,0.0,-7.767388865431712e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,0.0001001751079456,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.0001054892200045,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,7.791398093104362e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001054892200045,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,0.000500395137351,287.40289306640625,294.1499938964844,296.5259094238281,295.7680358886719,297.71343994140625,296.5259094238281,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.373990343722653e-08,0.0010673408396542,-0.0350339077413082,0.0,0.0,0.0,-0.0116242803633213,60.0,14.205456733703612,0.0,-7.767388865431712e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0001001890486804,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001055039101629,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,7.792482938384637e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0001055039028869,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.0005004648119211,287.4107971191406,294.1499938964844,296.5187683105469,295.7660217285156,297.69903564453125,296.5232849121094,288.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757278871651124e-08,0.0010674897348508,-0.0350793600082397,0.0,0.0,0.0,-0.011632896028459,60.0,14.20193576812744,0.0,-7.769551757519366e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,0.0001001888667815,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,0.000105503713712,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,7.792468386469409e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0001055037064361,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0005004638805985,287.41522216796875,294.1499938964844,296.51397705078125,295.76397705078125,297.6910095214844,296.5194702148437,288.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757047945262002e-08,0.001067487290129,-0.0350787565112113,0.0,0.0,0.0,-0.0116327796131372,60.0,14.192352294921877,0.0,-7.769523335809937e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,0.0001001929194899,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001055079846992,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,7.792784163029864e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,0.0001055079774232,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0005004841368645,287.42138671875,294.1499938964844,296.50634765625,295.7599792480469,297.6798095703125,296.5159606933594,288.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762099904113256e-08,0.0010675290832296,-0.0350919701159,0.0,0.0,0.0,-0.0116352764889597,60.0,14.184823989868164,0.0,-7.770152166131086e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.00010019083129,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,0.000105505780084,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.792621909175068e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.000105505780084,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,0.0005004737176932,287.42755126953125,294.1499938964844,296.4975891113281,295.754638671875,297.66864013671875,296.51080322265625,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675194207578,1.3759496653165117e-08,0.0010675056837499,-0.0350851602852344,0.0,0.0,0.0,-0.0116339800879359,60.0,14.171737670898438,0.0,-7.769828158643578e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,0.0001001802447717,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,0.0001054946333169,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,7.791798270773143e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.000105494626041,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0005004208069294,287.4398803710937,294.1499938964844,296.47637939453125,295.7396545410156,297.6462707519531,296.49658203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746305427275729e-08,0.0010673948563635,-0.0350506566464901,0.0,0.0,0.0,-0.0116274505853652,60.0,14.133835792541504,0.0,-7.768186094381235e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,0.0001001802447717,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,0.0001054946333169,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,7.791798270773143e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.000105494626041,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0005004208069294,287.4398803710937,294.1499938964844,296.47637939453125,295.7396545410156,297.6462707519531,296.49658203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746305427275729e-08,0.0010673948563635,-0.0350506566464901,0.0,0.0,0.0,-0.0116274505853652,60.0,14.133835792541504,0.0,-7.768186094381235e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.000100158911664,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0001054721724358,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,7.790139352437109e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001054721651598,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0005003142869099,287.4521789550781,294.1499938964844,296.45001220703125,295.7186889648437,297.6238708496094,296.47833251953125,288.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719730240779882e-08,0.0010671670315787,-0.0349811427295208,0.0,0.0,0.0,-0.011614273302257,60.0,14.084746360778809,0.0,-7.764878517946272e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.000100158911664,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0001054721724358,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,7.790139352437109e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001054721651598,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0005003142869099,287.4521789550781,294.1499938964844,296.45001220703125,295.7186889648437,297.6238708496094,296.47833251953125,288.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719730240779882e-08,0.0010671670315787,-0.0349811427295208,0.0,0.0,0.0,-0.011614273302257,60.0,14.084746360778809,0.0,-7.764878517946272e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0001001479104161,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001054605818353,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,7.78928297222592e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001054605745594,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0005002592806704,287.4645080566406,294.1499938964844,296.41998291015625,295.69158935546875,297.6013488769531,296.4559326171875,288.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706015877801292e-08,0.0010670499177649,-0.0349452681839466,0.0,0.0,0.0,-0.0116074755787849,60.0,14.022920608520508,0.0,-7.763172504837712e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0001001479104161,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001054605818353,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,7.78928297222592e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001054605745594,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0005002592806704,287.4645080566406,294.1499938964844,296.41998291015625,295.69158935546875,297.6013488769531,296.4559326171875,288.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706015877801292e-08,0.0010670499177649,-0.0349452681839466,0.0,0.0,0.0,-0.0116074755787849,60.0,14.022920608520508,0.0,-7.763172504837712e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0001001653508865,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054789463523,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,7.790639210725203e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,0.0001054789390764,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0005003464175388,287.476806640625,294.1499938964844,296.38818359375,295.6588439941406,297.57861328125,296.42974853515625,288.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727746939196097e-08,0.0010672352509573,-0.0350021123886108,0.0,0.0,0.0,-0.0116182463243603,60.0,13.949281692504885,0.0,-7.765876119947279e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0001001653508865,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054789463523,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,7.790639210725203e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,0.0001054789390764,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0005003464175388,287.476806640625,294.1499938964844,296.38818359375,295.6588439941406,297.57861328125,296.42974853515625,288.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727746939196097e-08,0.0010672352509573,-0.0350021123886108,0.0,0.0,0.0,-0.0116182463243603,60.0,13.949281692504885,0.0,-7.765876119947279e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.000100192897662,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001055079555953,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,7.79278198024258e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,0.0001055079483194,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0005004840204492,287.48297119140625,294.1499938964844,296.37164306640625,295.6404724121094,297.5670471191406,296.4146423339844,288.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067541539669,1.3762067929690149e-08,0.001067527802661,-0.0350918881595134,0.0,0.0,0.0,-0.0116352559998631,60.0,13.906082153320312,0.0,-7.770148613417406e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.0001002095959847,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0001055255415849,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.794080738676712e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,0.0001055255415849,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0005005674902349,287.4891357421875,294.1499938964844,296.354736328125,295.620849609375,297.5556030273437,296.4007568359375,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.378287972642056e-08,0.0010677059181034,-0.0351463258266449,0.0,0.0,0.0,-0.0116455731913447,60.0,13.866289138793944,0.0,-7.772739252231986e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0001002838980639,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.0001056037872331,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.799860031809658e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001056037799571,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.0005009386222809,287.5014343261719,294.1499938964844,296.3197631835937,295.5780334472656,297.5323486328125,296.3694763183594,288.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685111628845,1.3875453674927485e-08,0.0010684973094612,-0.0353884659707546,0.0,0.0,0.0,-0.0116914650425314,60.0,13.7752046585083,0.0,-7.784269939747902e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0001002838980639,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.0001056037872331,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.799860031809658e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001056037799571,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.0005009386222809,287.5014343261719,294.1499938964844,296.3197631835937,295.5780334472656,297.5323486328125,296.3694763183594,288.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685111628845,1.3875453674927485e-08,0.0010684973094612,-0.0353884659707546,0.0,0.0,0.0,-0.0116914650425314,60.0,13.7752046585083,0.0,-7.784269939747902e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0001003828583634,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.000105708000774,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.807557267369702e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.000105707993498,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.000501432979945,287.5137634277344,294.1499938964844,296.283447265625,295.5308532714844,297.5088195800781,296.336181640625,288.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069565070793,1.3998760373112873e-08,0.0010695511009544,-0.0357109867036342,0.0,0.0,0.0,-0.0117525914683938,60.0,13.677231788635254,0.0,-7.799641110750599e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
