time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727000,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0001003828583634,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.000105708000774,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.807557267369702e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.000105707993498,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.000501432979945,287.5137634277344,294.1499938964844,296.283447265625,295.5308532714844,297.5088195800781,296.336181640625,288.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069565070793,1.3998760373112873e-08,0.0010695511009544,-0.0357109867036342,0.0,0.0,0.0,-0.0117525914683938,60.0,13.677231788635254,0.0,-7.799641110750599e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0001005058729788,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0001058375346474,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.817124424036592e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001058375346474,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0005020474200136,287.5260925292969,294.1499938964844,296.2459411621094,295.47967529296875,297.48492431640625,296.3009033203125,288.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708757909014,1.4152031546643684e-08,0.0010708615882322,-0.0361118614673614,0.0,0.0,0.0,-0.0118285734206438,60.0,13.57242202758789,0.0,-7.818768921197261e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0001005058729788,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0001058375346474,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.817124424036592e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001058375346474,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0005020474200136,287.5260925292969,294.1499938964844,296.2459411621094,295.47967529296875,297.48492431640625,296.3009033203125,288.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708757909014,1.4152031546643684e-08,0.0010708615882322,-0.0361118614673614,0.0,0.0,0.0,-0.0118285734206438,60.0,13.57242202758789,0.0,-7.818768921197261e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001006029124255,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0001059397254721,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.824672502465546e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.0001059397181961,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0005025321734137,287.5350036621094,294.1499938964844,296.2182312011719,295.44061279296875,297.4676208496094,296.2748718261719,288.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719095589593,1.4272942827631141e-08,0.00107189535629,-0.0364280939102172,0.0,0.0,0.0,-0.0118885142728686,60.0,13.494691848754885,0.0,-7.833874349216785e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,0.0001006507882266,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0001059901405824,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.828395609976724e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,0.0001059901333064,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0005027713486924,287.5384521484375,294.1499938964844,296.20733642578125,295.4249572753906,297.4607238769531,296.2640380859375,288.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724196908995,1.43325928902982e-08,0.0010724053718149,-0.0365840941667556,0.0,0.0,0.0,-0.0119180846959352,60.0,13.461997032165527,0.0,-7.841332205771323e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.00010072504665,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0001060683352989,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,7.834171265130863e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001060683352989,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0005031422479078,287.54461669921875,294.1499938964844,296.18768310546875,295.3964233398437,297.4486083984375,296.2455444335937,288.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425117100813624e-08,0.0010731973452493,-0.0368260703980922,0.0,0.0,0.0,-0.0119639569893479,60.0,13.406371116638184,0.0,-7.852906946936855e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0001008160325,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0001061641451087,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.841247861506417e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001061641451087,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0005035967333242,287.5508117675781,294.1499938964844,296.16778564453125,295.3671264648437,297.43621826171875,296.2259826660156,288.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741810547187,1.4538483306125728e-08,0.0010741665028035,-0.0371225401759147,0.0,0.0,0.0,-0.0120201557874679,60.0,13.346931457519531,0.0,-7.867100038083663e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001009999759844,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,0.0001063578529283,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.855554576963186e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001063578456523,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0005045155994594,287.5632019042969,294.1499938964844,296.1274719238281,295.3065795898437,297.411376953125,296.1867370605469,288.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767672418258826e-08,0.0010761251905933,-0.0377218872308731,0.0,0.0,0.0,-0.0121337696909904,60.0,13.227232933044434,0.0,-7.895834386317804e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001009999759844,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,0.0001063578529283,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.855554576963186e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001063578456523,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0005045155994594,287.5632019042969,294.1499938964844,296.1274719238281,295.3065795898437,297.411376953125,296.1867370605469,288.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767672418258826e-08,0.0010761251905933,-0.0377218872308731,0.0,0.0,0.0,-0.0121337696909904,60.0,13.227232933044434,0.0,-7.895834386317804e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001011985586956,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001065669639501,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.870999979786575e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001065669566742,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.000505507516209,287.5755920410156,294.1499938964844,296.08648681640625,295.2437438964844,297.3862609863281,296.1465759277344,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078255707398,1.5015100274240467e-08,0.0010782406898215,-0.0383688732981681,0.0,0.0,0.0,-0.0122564285993576,60.0,13.103887557983398,0.0,-7.926913525579948e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001011985586956,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001065669639501,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.870999979786575e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001065669566742,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.000505507516209,287.5755920410156,294.1499938964844,296.08648681640625,295.2437438964844,297.3862609863281,296.1465759277344,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078255707398,1.5015100274240467e-08,0.0010782406898215,-0.0383688732981681,0.0,0.0,0.0,-0.0122564285993576,60.0,13.103887557983398,0.0,-7.926913525579948e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0001014171939459,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001067972043529,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.888005347922444e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001067971970769,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0005065997247584,287.5880126953125,294.1499938964844,296.0450134277344,295.1790771484375,297.3604431152344,296.1048889160156,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287524135487732e-08,0.0010805706260725,-0.0390811748802661,0.0,0.0,0.0,-0.0123914834111928,60.0,12.973816871643066,0.0,-7.961202896922259e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0001014171939459,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001067972043529,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.888005347922444e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001067971970769,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0005065997247584,287.5880126953125,294.1499938964844,296.0450134277344,295.1790771484375,297.3604431152344,296.1048889160156,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287524135487732e-08,0.0010805706260725,-0.0390811748802661,0.0,0.0,0.0,-0.0123914834111928,60.0,12.973816871643066,0.0,-7.961202896922259e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0001016344831441,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001070260186679,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.90490594226867e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0001070260186679,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0005076851230114,287.6004333496094,294.1499938964844,296.003173828125,295.1129455566406,297.33453369140625,296.0632019042969,288.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829004459083,1.55582622340944e-08,0.0010828848462551,-0.0397890098392963,0.0,0.0,0.0,-0.0125256963074207,60.0,12.843687057495115,0.0,-7.995353712431098e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0001016344831441,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001070260186679,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.90490594226867e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0001070260186679,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0005076851230114,287.6004333496094,294.1499938964844,296.003173828125,295.1129455566406,297.33453369140625,296.0632019042969,288.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829004459083,1.55582622340944e-08,0.0010828848462551,-0.0397890098392963,0.0,0.0,0.0,-0.0125256963074207,60.0,12.843687057495115,0.0,-7.995353712431098e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0001017495887936,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001071472288458,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.913858280517161e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0001071472215699,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0005082600400783,287.6066589355469,294.1499938964844,295.9821472167969,295.0794677734375,297.32135009765625,296.0419616699219,288.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841271141543,1.5701679956237058e-08,0.0010841113980859,-0.040163941681385,0.0,0.0,0.0,-0.012596795335412,60.0,12.776283264160156,0.0,-8.013473262735715e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001018632974592,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0001072669692803,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.922702206997201e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0001072669620043,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0005088280304335,287.6129150390625,294.1499938964844,295.96112060546875,295.0457763671875,297.3080139160156,296.0206604003906,288.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853392304852,1.5843358625033943e-08,0.0010853232815861,-0.0405343137681484,0.0,0.0,0.0,-0.0126670338213443,60.0,12.7083158493042,0.0,-8.031393861074322e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001020882409648,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001075038380804,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.940197247080505e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001075038380804,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0005099516711197,287.6253967285156,294.1499938964844,295.9189758300781,294.9779968261719,297.28094482421875,295.9779052734375,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087735639885,1.6123635759868193e-08,0.0010877195745706,-0.0412669591605663,0.0,0.0,0.0,-0.0128059769049286,60.0,12.570693969726562,0.0,-8.06690394483667e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001020882409648,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001075038380804,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.940197247080505e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001075038380804,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0005099516711197,287.6253967285156,294.1499938964844,295.9189758300781,294.9779968261719,297.28094482421875,295.9779052734375,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087735639885,1.6123635759868193e-08,0.0010877195745706,-0.0412669591605663,0.0,0.0,0.0,-0.0128059769049286,60.0,12.570693969726562,0.0,-8.06690394483667e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0001023165532387,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0001077442648238,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.957954949233681e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0001077442648238,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.00051109213382,287.63787841796875,294.1499938964844,295.8768920898437,294.9100646972656,297.2540283203125,295.9352722167969,289.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901702335104,1.6408113978627625e-08,0.00109015381895,-0.0420105159282684,0.0,0.0,0.0,-0.0129470145329833,60.0,12.433837890625,0.0,-8.10302651643724e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0001023165532387,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0001077442648238,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.957954949233681e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0001077442648238,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.00051109213382,287.63787841796875,294.1499938964844,295.8768920898437,294.9100646972656,297.2540283203125,295.9352722167969,289.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901702335104,1.6408113978627625e-08,0.00109015381895,-0.0420105159282684,0.0,0.0,0.0,-0.0129470145329833,60.0,12.433837890625,0.0,-8.10302651643724e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0001025273304549,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001079662251868,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.974349136929959e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001079662251868,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0005121450521983,287.650390625,294.1499938964844,295.83502197265625,294.8423156738281,297.2264709472656,295.8926696777344,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924142552539,1.6670743008262434e-08,0.0010923976078629,-0.0426969081163406,0.0,0.0,0.0,-0.013077201321721,60.0,12.29414176940918,0.0,-8.13644618347098e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0001025273304549,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001079662251868,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.974349136929959e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001079662251868,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0005121450521983,287.650390625,294.1499938964844,295.83502197265625,294.8423156738281,297.2264709472656,295.8926696777344,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924142552539,1.6670743008262434e-08,0.0010923976078629,-0.0426969081163406,0.0,0.0,0.0,-0.013077201321721,60.0,12.29414176940918,0.0,-8.13644618347098e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001026950849336,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001081428781617,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,7.987396384123713e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001081428708857,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0005129830096848,287.6603698730469,294.1499938964844,295.8017578125,294.78857421875,297.2044372558594,295.858642578125,289.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094204140827,1.687976691755466e-08,0.0010941873770207,-0.0432431548833847,0.0,0.0,0.0,-0.0131808342412114,60.0,12.18212604522705,0.0,-8.163092957147455e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.000102727979538,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0001081775189959,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.989955338416621e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,0.0001081775189959,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0005131473299115,287.6628723144531,294.1499938964844,295.7934875488281,294.7752380371094,297.1987609863281,295.850341796875,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945545509457,1.6920758127980662e-08,0.001094537670724,-0.0433502756059169,0.0,0.0,0.0,-0.0132011547684669,60.0,12.15390396118164,0.0,-8.168323972768121e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0001028347614919,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0001082899689208,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.99826011643745e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0001082899616449,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0005136807449162,287.66912841796875,294.1499938964844,295.7728881835937,294.7420654296875,297.1849365234375,295.8290100097656,289.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956927435472,1.705380903160858e-08,0.0010956757469102,-0.0436979569494724,0.0,0.0,0.0,-0.013267115689814,60.0,12.083571434020996,0.0,-8.185313760122882e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0001029174600262,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001083770548575,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,8.00469279056415e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0001083770548575,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0005140938446857,287.6754150390625,294.1499938964844,295.75244140625,294.709228515625,297.1708374023437,295.80810546875,289.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965715628117,1.7156853715505352e-08,0.0010965543333441,-0.0439672172069549,0.0,0.0,0.0,-0.0133181866258382,60.0,12.013445854187012,0.0,-8.198485090815667e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001030746352626,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0001085425683413,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,8.016917126951739e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001085425610654,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0005148789496161,287.6879272460937,294.1499938964844,295.7120361328125,294.6446533203125,297.1426086425781,295.7666931152344,289.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098248292692,1.7352693504335548e-08,0.001098230946809,-0.0444789268076419,0.0,0.0,0.0,-0.0134152825921773,60.0,11.872220993041992,0.0,-8.223544512020453e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001030746352626,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0001085425683413,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,8.016917126951739e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001085425610654,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0005148789496161,287.6879272460937,294.1499938964844,295.7120361328125,294.6446533203125,297.1426086425781,295.7666931152344,289.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098248292692,1.7352693504335548e-08,0.001098230946809,-0.0444789268076419,0.0,0.0,0.0,-0.0134152825921773,60.0,11.872220993041992,0.0,-8.223544512020453e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000103205369669,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0001086802367353,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,8.02708527771756e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0001086802367353,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0005155320395715,287.700439453125,294.1499938964844,295.67242431640625,294.5820007324219,297.1140441894531,295.72607421875,289.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996424825862,1.7515592531935912e-08,0.0010996249038726,-0.0449045412242412,0.0,0.0,0.0,-0.0134960450232028,60.0,11.731775283813477,0.0,-8.244418836511613e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000103205369669,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0001086802367353,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,8.02708527771756e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0001086802367353,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0005155320395715,287.700439453125,294.1499938964844,295.67242431640625,294.5820007324219,297.1140441894531,295.72607421875,289.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996424825862,1.7515592531935912e-08,0.0010996249038726,-0.0449045412242412,0.0,0.0,0.0,-0.0134960450232028,60.0,11.731775283813477,0.0,-8.244418836511613e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.000103311453131,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0001087919445126,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,8.035336213652045e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0001087919445126,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0005160619039088,287.71295166015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0853576660156,295.6861877441406,289.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100773573853,1.764777302071252e-08,0.0011007558787241,-0.0452498756349086,0.0,0.0,0.0,-0.0135615756735205,60.0,11.592048645019531,0.0,-8.261375938900528e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.000103311453131,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0001087919445126,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,8.035336213652045e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0001087919445126,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0005160619039088,287.71295166015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0853576660156,295.6861877441406,289.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100773573853,1.764777302071252e-08,0.0011007558787241,-0.0452498756349086,0.0,0.0,0.0,-0.0135615756735205,60.0,11.592048645019531,0.0,-8.261375938900528e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001033815351547,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0001088657445507,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,8.040787361096591e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0001088657445507,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0005164120229892,287.7254638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.0564880371094,295.647216796875,289.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015201453119,1.7735095170223758e-08,0.001101502450183,-0.0454780049622058,0.0,0.0,0.0,-0.0136048635467886,60.0,11.45384120941162,0.0,-8.272587592728088e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001033815351547,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0001088657445507,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,8.040787361096591e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0001088657445507,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0005164120229892,287.7254638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.0564880371094,295.647216796875,289.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015201453119,1.7735095170223758e-08,0.001101502450183,-0.0454780049622058,0.0,0.0,0.0,-0.0136048635467886,60.0,11.45384120941162,0.0,-8.272587592728088e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0001034169836202,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0001089030702132,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,8.043544221436605e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0001089030702132,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.000516589032486,287.7317199707031,294.1499938964844,295.5776672363281,294.4364013671875,297.04205322265625,295.62774658203125,289.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018989607691,1.7779260730321766e-08,0.0011018811492249,-0.0455933883786201,0.0,0.0,0.0,-0.0136267645284533,60.0,11.384820938110352,0.0,-8.278261276473131e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0001034286542562,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0001089153665816,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,8.044452260946855e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001089153665816,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0005166473565623,287.73797607421875,294.1499938964844,295.5596008300781,294.4095764160156,297.0275573730469,295.60858154296875,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020181700587,1.7793803763765936e-08,0.0011020003585144,-0.0456313863396644,0.0,0.0,0.0,-0.0136339478194713,60.0,11.316543579101562,0.0,-8.280130714410917e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0001034184897434,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0001089046636479,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,8.043661364354193e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.000108904656372,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0005165965994819,287.75048828125,294.1499938964844,295.52447509765625,294.358642578125,296.99853515625,295.57147216796875,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019115336239,1.7781136563144173e-08,0.001101893838495,-0.0455982945859432,0.0,0.0,0.0,-0.0136276772245764,60.0,11.181844711303713,0.0,-8.27850286100329e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0001034184897434,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0001089046636479,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,8.043661364354193e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.000108904656372,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0005165965994819,287.75048828125,294.1499938964844,295.52447509765625,294.358642578125,296.99853515625,295.57147216796875,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019115336239,1.7781136563144173e-08,0.001101893838495,-0.0455982945859432,0.0,0.0,0.0,-0.0136276772245764,60.0,11.181844711303713,0.0,-8.27850286100329e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
