time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729340,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0001033285079756,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.000108809901576,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,8.03666262072511e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0001088098943,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0005161471199244,287.7629089355469,294.1499938964844,295.4908447265625,294.31170654296875,296.96942138671875,295.53729248046875,289.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009514564648,1.766901114308439e-08,0.0011009337613359,-0.0453053638339042,0.0,0.0,0.0,-0.0135720856487751,60.0,11.054616928100586,0.0,-8.26410229137764e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0001033285079756,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.000108809901576,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,8.03666262072511e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0001088098943,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0005161471199244,287.7629089355469,294.1499938964844,295.4908447265625,294.31170654296875,296.96942138671875,295.53729248046875,289.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009514564648,1.766901114308439e-08,0.0011009337613359,-0.0453053638339042,0.0,0.0,0.0,-0.0135720856487751,60.0,11.054616928100586,0.0,-8.26410229137764e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0001032281652442,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0001087042401195,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,8.028858428588137e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001087042401195,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0005156458937563,287.7753295898437,294.1499938964844,295.4588623046875,294.26910400390625,296.9403076171875,295.5037536621094,289.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7543992925084243e-08,0.0010998694924637,-0.044978741556406,0.0,0.0,0.0,-0.0135101322084665,60.0,10.92853832244873,0.0,-8.248060368032385e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0001032281652442,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0001087042401195,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,8.028858428588137e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001087042401195,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0005156458937563,287.7753295898437,294.1499938964844,295.4588623046875,294.26910400390625,296.9403076171875,295.5037536621094,289.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7543992925084243e-08,0.0010998694924637,-0.044978741556406,0.0,0.0,0.0,-0.0135101322084665,60.0,10.92853832244873,0.0,-8.248060368032385e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001030916828312,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0001085605181287,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,8.018242806429043e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001085605108528,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.000514964107424,287.7862243652344,294.1499938964844,295.4321594238281,294.235595703125,296.91473388671875,295.4755859375,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984322289004,1.7373928073993742e-08,0.0010984148830175,-0.0445344075560569,0.0,0.0,0.0,-0.0134258214384317,60.0,10.821381568908691,0.0,-8.226263759070208e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0001030670318868,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.000108534557512,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,8.016325591597706e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.000108534557512,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0005148409982211,287.7877197265625,294.1499938964844,295.4286499023437,294.2313232421875,296.9112548828125,295.471923828125,289.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981693631038,1.7343216640597348e-08,0.0010981520172208,-0.0444541648030281,0.0,0.0,0.0,-0.0134105952456593,60.0,10.807330131530762,0.0,-8.222330905027776e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001029819904942,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001084450050257,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,8.009711018530652e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0001084449977497,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,0.0005144161987118,287.7939147949219,294.1499938964844,295.41424560546875,294.21435546875,296.896728515625,295.45623779296875,289.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972644668072,1.7237249849699765e-08,0.0010972472373396,-0.0441772863268852,0.0,0.0,0.0,-0.0133580695837736,60.0,10.747352600097656,0.0,-8.20876735474485e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0001028691476676,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001083261740859,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,8.000934758456424e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,0.0001083261740859,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0005138525157235,287.8000793457031,294.1499938964844,295.4003295898437,294.19873046875,296.8822326660156,295.4411315917969,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960571235045,1.7096644100433878e-08,0.0010960400104522,-0.0438098907470703,0.0,0.0,0.0,-0.0132883414626121,60.0,10.689271926879885,0.0,-8.190787781359178e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0001025995879899,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001080423171515,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.979969086591154e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001080423171515,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0005125060561113,287.8123779296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8533935546875,295.4128723144531,289.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931870201602,1.6760770549240078e-08,0.0010931702563539,-0.0429321825504303,0.0,0.0,0.0,-0.0131218452006578,60.0,10.579191207885742,0.0,-8.147917895939828e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0001025995879899,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001080423171515,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.979969086591154e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001080423171515,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0005125060561113,287.8123779296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8533935546875,295.4128723144531,289.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931870201602,1.6760770549240078e-08,0.0010931702563539,-0.0429321825504303,0.0,0.0,0.0,-0.0131218452006578,60.0,10.579191207885742,0.0,-8.147917895939828e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001022788783302,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0001077045963029,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.955024921102449e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001077045890269,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0005109040066599,287.8246154785156,294.1499938964844,295.3500061035156,294.1508178710937,296.82476806640625,295.3868713378906,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897704632952,1.6361164867362277e-08,0.0010897540487349,-0.0418878048658371,0.0,0.0,0.0,-0.0129237473011016,60.0,10.476937294006348,0.0,-8.09705866799959e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001022788783302,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0001077045963029,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.955024921102449e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001077045890269,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0005109040066599,287.8246154785156,294.1499938964844,295.3500061035156,294.1508178710937,296.82476806640625,295.3868713378906,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897704632952,1.6361164867362277e-08,0.0010897540487349,-0.0418878048658371,0.0,0.0,0.0,-0.0129237473011016,60.0,10.476937294006348,0.0,-8.09705866799959e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0001019228147924,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,0.0001073296443792,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.927331171231344e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001073296371032,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0005091254133731,287.8367919921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7963562011719,295.36260986328125,289.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859769536182,1.5917510864937867e-08,0.0010859610047191,-0.0407281480729579,0.0,0.0,0.0,-0.0127038117498159,60.0,10.380656242370604,0.0,-8.040780130613714e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0001019228147924,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,0.0001073296443792,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.927331171231344e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001073296371032,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0005091254133731,287.8367919921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7963562011719,295.36260986328125,289.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859769536182,1.5917510864937867e-08,0.0010859610047191,-0.0407281480729579,0.0,0.0,0.0,-0.0127038117498159,60.0,10.380656242370604,0.0,-8.040780130613714e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001015446614474,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.000106931423943,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.897918840171769e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000106931423943,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0005072364583611,287.848876953125,294.1499938964844,295.3050537109375,294.119140625,296.7682189941406,295.33953857421875,289.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.544633043693011e-08,0.0010819321032613,-0.0394963696599006,0.0,0.0,0.0,-0.0124702285975217,60.0,10.288564682006836,-0.0,-7.981225280673243e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001015446614474,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.000106931423943,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.897918840171769e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000106931423943,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0005072364583611,287.848876953125,294.1499938964844,295.3050537109375,294.119140625,296.7682189941406,295.33953857421875,289.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.544633043693011e-08,0.0010819321032613,-0.0394963696599006,0.0,0.0,0.0,-0.0124702285975217,60.0,10.288564682006836,-0.0,-7.981225280673243e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0001013510336633,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001067275297828,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.882859063101932e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0001067275225068,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0005062692216597,287.8549194335937,294.1499938964844,295.2940673828125,294.11236572265625,296.754150390625,295.3282165527344,289.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798822622746,1.5205069203716448e-08,0.0010798670118674,-0.0388655886054039,0.0,0.0,0.0,-0.0123506151139736,60.0,10.243102073669434,-0.0,-7.950816183210918e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0001011489657685,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001065147371264,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.867142267059535e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001065147371264,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0005052598426118,287.8609313964844,294.1499938964844,295.2832336425781,294.1060485839844,296.7402038574219,295.3172912597656,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953293714370375e-08,0.0010777140269055,-0.0382072627544403,0.0,0.0,0.0,-0.012225798331201,60.0,10.199258804321287,-0.0,-7.919143740764414e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001007413302431,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.000106085477455,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,7.835438009351492e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.000106085477455,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0005032236804254,287.8729553222656,294.1499938964844,295.2618408203125,294.0946655273437,296.7123718261719,295.2956848144531,289.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445393325956957e-08,0.0010733728995546,-0.0368790924549102,0.0,0.0,0.0,-0.0119740199297666,60.0,10.112419128417969,-0.0,-7.855444295046254e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001007413302431,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.000106085477455,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,7.835438009351492e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.000106085477455,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0005032236804254,287.8729553222656,294.1499938964844,295.2618408203125,294.0946655273437,296.7123718261719,295.2956848144531,289.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445393325956957e-08,0.0010733728995546,-0.0368790924549102,0.0,0.0,0.0,-0.0119740199297666,60.0,10.112419128417969,-0.0,-7.855444295046254e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001003170400508,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0001056386827258,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.802437175996602e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001056386827258,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0005011042230762,287.88482666015625,294.1499938964844,295.2408752441406,294.0848693847656,296.6849975585937,295.275146484375,289.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916739760588824e-08,0.0010688523761928,-0.0354964509606361,0.0,0.0,0.0,-0.0117119429633021,60.0,10.03102970123291,-0.0,-7.789414269154804e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001003170400508,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0001056386827258,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.802437175996602e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001056386827258,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0005011042230762,287.88482666015625,294.1499938964844,295.2408752441406,294.0848693847656,296.6849975585937,295.275146484375,289.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916739760588824e-08,0.0010688523761928,-0.0354964509606361,0.0,0.0,0.0,-0.0117119429633021,60.0,10.03102970123291,-0.0,-7.789414269154804e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,9.989414684241638e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.00010519335774,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,7.769545482005924e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.00010519335774,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.000498991808854,287.89666748046875,294.1499938964844,295.2203674316406,294.0765075683594,296.6576843261719,295.2548828125,289.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389830577636984e-08,0.0010643469868227,-0.0341181755065918,0.0,0.0,0.0,-0.011450732126832,60.0,9.950366973876951,-0.0,-7.723879491550178e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,9.989414684241638e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.00010519335774,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,7.769545482005924e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.00010519335774,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.000498991808854,287.89666748046875,294.1499938964844,295.2203674316406,294.0765075683594,296.6576843261719,295.2548828125,289.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389830577636984e-08,0.0010643469868227,-0.0341181755065918,0.0,0.0,0.0,-0.011450732126832,60.0,9.950366973876951,-0.0,-7.723879491550178e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.948373190127312e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0001047611731337,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,7.737624400760978e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0001047611658577,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0004969417350366,287.9079284667969,294.1499938964844,295.2010498046875,294.0697631835937,296.63189697265625,295.2362670898437,289.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059987465851,1.2878468069743576e-08,0.0010599746601656,-0.0327803790569305,0.0,0.0,0.0,-0.0111972298473119,60.0,9.878247261047363,-0.0,-7.66054242262726e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.94666406768374e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,0.0001047431651386,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.736295083304867e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001047431651386,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0004968562861904,287.9084167480469,294.1499938964844,295.20025634765625,294.06951904296875,296.6308288574219,295.2355041503906,289.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598052758723,1.2857168663060749e-08,0.0010597924701869,-0.0327246524393558,0.0,0.0,0.0,-0.0111866705119609,60.0,9.875242233276367,-0.0,-7.657909861791269e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.92544082691893e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0001045196768245,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,7.719788118265569e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0001045196768245,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,0.0004957962082698,287.91424560546875,294.1499938964844,295.1903686523437,294.0664978027344,296.6175231933594,295.2260131835937,289.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575442574918,1.2592741072126046e-08,0.0010575315682217,-0.0320328027009964,0.0,0.0,0.0,-0.0110555831342935,60.0,9.838801383972168,-0.0,-7.625266107424977e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.90420303423889e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0001042960357153,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.70327023928985e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0001042960357153,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.000494735315442,287.9200744628906,294.1499938964844,295.1805725097656,294.0637512207031,296.60418701171875,295.2165222167969,289.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328128740080048e-08,0.001055269385688,-0.0313404202461242,0.0,0.0,0.0,-0.0109244063496589,60.0,9.802306175231934,-0.0,-7.592669248879248e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.862136357696728e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0001038530535879,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.67055171309039e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0001038530535879,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004926340188831,287.9317321777344,294.1499938964844,295.16131591796875,294.0591125488281,296.5776672363281,295.1978759765625,289.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1803999555581868e-08,0.001050787162967,-0.0299688670784235,0.0,0.0,0.0,-0.0106645710766315,60.0,9.73122787475586,-0.0,-7.528308287874097e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.862136357696728e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0001038530535879,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.67055171309039e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0001038530535879,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004926340188831,287.9317321777344,294.1499938964844,295.16131591796875,294.0591125488281,296.5776672363281,295.1978759765625,289.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1803999555581868e-08,0.001050787162967,-0.0299688670784235,0.0,0.0,0.0,-0.0106645710766315,60.0,9.73122787475586,-0.0,-7.528308287874097e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.821157436817884e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0001034215238178,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.638678653165698e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001034215165418,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0004905870300717,287.9432678222656,294.1499938964844,295.1424865722656,294.0555114746094,296.551513671875,295.17987060546875,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464327642694,1.1293423085589892e-08,0.0010464214719831,-0.0286326147615909,0.0,0.0,0.0,-0.0104114571586251,60.0,9.664283752441406,-0.0,-7.465875029311064e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.821157436817884e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0001034215238178,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.638678653165698e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001034215165418,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0004905870300717,287.9432678222656,294.1499938964844,295.1424865722656,294.0555114746094,296.551513671875,295.17987060546875,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464327642694,1.1293423085589892e-08,0.0010464214719831,-0.0286326147615909,0.0,0.0,0.0,-0.0104114571586251,60.0,9.664283752441406,-0.0,-7.465875029311064e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.780596883501858e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001029944032779,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.607131556142122e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.000102994396002,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0004885609378106,287.9548034667969,294.1499938964844,295.1240539550781,294.05279541015625,296.5254211425781,295.1620483398437,289.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788067328348916e-08,0.001042099785991,-0.027309875935316,0.0,0.0,0.0,-0.0101609276607632,60.0,9.598410606384276,-0.0,-7.404336344052356e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.780596883501858e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001029944032779,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.607131556142122e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.000102994396002,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0004885609378106,287.9548034667969,294.1499938964844,295.1240539550781,294.05279541015625,296.5254211425781,295.1620483398437,289.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788067328348916e-08,0.001042099785991,-0.027309875935316,0.0,0.0,0.0,-0.0101609276607632,60.0,9.598410606384276,-0.0,-7.404336344052356e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.742658585309982e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0001025948949973,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,7.5776239100378e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0001025948949973,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004866658418904,287.9661560058594,294.1499938964844,295.1060485839844,294.05084228515625,296.4999084472656,295.14520263671875,289.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380682069808,1.0315384990633449e-08,0.0010380579624325,-0.0260725319385528,0.0,0.0,0.0,-0.0099265994504094,60.0,9.539234161376951,-0.0,-7.34700620341755e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.742658585309982e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0001025948949973,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,7.5776239100378e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0001025948949973,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004866658418904,287.9661560058594,294.1499938964844,295.1060485839844,294.05084228515625,296.4999084472656,295.14520263671875,289.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380682069808,1.0315384990633449e-08,0.0010380579624325,-0.0260725319385528,0.0,0.0,0.0,-0.0099265994504094,60.0,9.539234161376951,-0.0,-7.34700620341755e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.722797403810546e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001023857475956,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,7.562176324427128e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0001023857475956,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,0.0004856737505178,287.97186279296875,294.1499938964844,295.0971984863281,294.0501403808594,296.4870300292969,295.1366271972656,289.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359531734138,1.0067932265656054e-08,0.0010359430452808,-0.0254247244447469,0.0,0.0,0.0,-0.009803932160139,60.0,9.508370399475098,-0.0,-7.317081696101013e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.704786498332396e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001021960852085,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,7.54816792323254e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0001021960852085,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004847740638069,287.9775390625,294.1499938964844,295.0884704589844,294.0495910644531,296.4743957519531,295.12847900390625,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340337175875,9.84353132338356e-09,0.0010340238222852,-0.0248372387140989,0.0,0.0,0.0,-0.0096926847472786,60.0,9.480461120605469,-0.0,-7.289997938642045e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.669503197073936e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.000101824531157,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.520725193899125e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.000101824531157,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004830115940421,287.9888000488281,294.1499938964844,295.0712890625,294.04888916015625,296.44927978515625,295.1123352050781,289.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302736191079,9.403929190909821e-09,0.0010302643058821,-0.0236862786114215,0.0,0.0,0.0,-0.0094747524708509,60.0,9.425537109375,-0.0,-7.237086663280935e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
