time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731680,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.669503197073936e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.000101824531157,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.520725193899125e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.000101824531157,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004830115940421,287.9888000488281,294.1499938964844,295.0712890625,294.04888916015625,296.44927978515625,295.1123352050781,289.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302736191079,9.403929190909821e-09,0.0010302643058821,-0.0236862786114215,0.0,0.0,0.0,-0.0094747524708509,60.0,9.425537109375,-0.0,-7.237086663280935e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.636372851673514e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0001014756489894,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.494957390008494e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001014756489894,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.000481356633827,287.9999694824219,294.1499938964844,295.05450439453125,294.0486755371094,296.424560546875,295.0968322753906,289.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267439065501,8.991149158532608e-09,0.0010267349425703,-0.0226054601371288,0.0,0.0,0.0,-0.0092701213434338,60.0,9.374706268310549,-0.0,-7.187578887624113e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.636372851673514e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0001014756489894,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.494957390008494e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001014756489894,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.000481356633827,287.9999694824219,294.1499938964844,295.05450439453125,294.0486755371094,296.424560546875,295.0968322753906,289.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267439065501,8.991149158532608e-09,0.0010267349425703,-0.0226054601371288,0.0,0.0,0.0,-0.0092701213434338,60.0,9.374706268310549,-0.0,-7.187578887624113e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.604327351553366e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001011381973512,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,7.470032869605348e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0001011381973512,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0004797559231519,288.0111083984375,294.1499938964844,295.0381164550781,294.0487670898437,296.4000549316406,295.0815734863281,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233301436528,8.591898748022686e-09,0.0010233216453343,-0.021559989079833,0.0,0.0,0.0,-0.0090721985325217,60.0,9.326128005981444,-0.0,-7.13985457423405e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.604327351553366e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001011381973512,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,7.470032869605348e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0001011381973512,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0004797559231519,288.0111083984375,294.1499938964844,295.0381164550781,294.0487670898437,296.4000549316406,295.0815734863281,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233301436528,8.591898748022686e-09,0.0010233216453343,-0.021559989079833,0.0,0.0,0.0,-0.0090721985325217,60.0,9.326128005981444,-0.0,-7.13985457423405e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.574475552653894e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0001008238468784,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.446815288858488e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001008238468784,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.0004782647592946,288.0221862792969,294.1499938964844,295.02215576171875,294.04913330078125,296.3757629394531,295.0666809082031,289.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219975811130098e-09,0.001020141178742,-0.0205860175192356,0.0,0.0,0.0,-0.0088878199458122,60.0,9.279725074768066,-0.0,-7.095540865975637e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.574475552653894e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0001008238468784,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.446815288858488e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001008238468784,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.0004782647592946,288.0221862792969,294.1499938964844,295.02215576171875,294.04913330078125,296.3757629394531,295.0666809082031,289.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219975811130098e-09,0.001020141178742,-0.0205860175192356,0.0,0.0,0.0,-0.0088878199458122,60.0,9.279725074768066,-0.0,-7.095540865975637e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.558794408803806e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,0.0001006587190204,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,7.434618601109833e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,0.0001006587117444,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004774814588017,288.0277404785156,294.1499938964844,295.0143127441406,294.0493469238281,296.36358642578125,295.0592041015625,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024604092327081e-09,0.0010184706188738,-0.0200743656605482,0.0,0.0,0.0,-0.0087909661233425,60.0,9.25609016418457,-0.0,-7.072317487200054e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.54463321249932e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0001005095909931,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.423604256473482e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0001005095909931,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0004767740902025,288.0332946777344,294.1499938964844,295.006591796875,294.0495910644531,296.35137939453125,295.0517272949219,289.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.84817100196733e-09,0.0010169618763029,-0.0196122974157333,0.0,0.0,0.0,-0.0087035000324249,60.0,9.232359886169434,-0.0,-7.051377792777205e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.51914698816836e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0001002412100206,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.4037816375494e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,0.0001002412100206,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,0.0004755010013468,288.0443420410156,294.1499938964844,294.9914245605469,294.05010986328125,296.3271484375,295.0372009277344,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640999675597e-09,0.0010142455575987,-0.0187806766480207,0.0,0.0,0.0,-0.0085460813716053,60.0,9.188621520996094,-0.0,-7.013771607944363e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.51914698816836e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0001002412100206,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.4037816375494e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,0.0001002412100206,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,0.0004755010013468,288.0443420410156,294.1499938964844,294.9914245605469,294.05010986328125,296.3271484375,295.0372009277344,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640999675597e-09,0.0010142455575987,-0.0187806766480207,0.0,0.0,0.0,-0.0085460813716053,60.0,9.188621520996094,-0.0,-7.013771607944363e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.49644745560363e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001000021729851,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.386126526398584e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001000021657091,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004743671161122,288.05535888671875,294.1499938964844,294.97662353515625,294.0505065917969,296.30322265625,295.0231628417969,289.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834712699,7.247827671363893e-09,0.0010118273785337,-0.0180399436503648,0.0,0.0,0.0,-0.0084058791399002,60.0,9.14842128753662,-0.0,-6.980360467423452e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.49644745560363e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001000021729851,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.386126526398584e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001000021657091,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004743671161122,288.05535888671875,294.1499938964844,294.97662353515625,294.0505065917969,296.30322265625,295.0231628417969,289.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834712699,7.247827671363893e-09,0.0010118273785337,-0.0180399436503648,0.0,0.0,0.0,-0.0084058791399002,60.0,9.14842128753662,-0.0,-6.980360467423452e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.476937702856958e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.979672904592007e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.370952516794205e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.979672176996246e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0004733925743494,288.0662841796875,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,295.00958251953125,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097555350512,7.0047612155121905e-09,0.0010097484337165,-0.0174032915383577,0.0,0.0,0.0,-0.0082853781059384,60.0,9.111007690429688,-0.0,-6.9517092526894e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.476937702856958e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.979672904592007e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.370952516794205e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.979672176996246e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0004733925743494,288.0662841796875,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,295.00958251953125,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097555350512,7.0047612155121905e-09,0.0010097484337165,-0.0174032915383577,0.0,0.0,0.0,-0.0082853781059384,60.0,9.111007690429688,-0.0,-6.9517092526894e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.46002546697855e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.961862815544008e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.357798313023522e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.961862815544008e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004725477483589,288.0771484375,294.1499938964844,294.9482421875,294.0506286621094,296.2565002441406,294.9964294433594,289.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794053319936211e-09,0.0010079472558572,-0.0168513786047697,0.0,0.0,0.0,-0.0081809237599372,60.0,9.076582908630373,-0.0,-6.926919837724199e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.46002546697855e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.961862815544008e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.357798313023522e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.961862815544008e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004725477483589,288.0771484375,294.1499938964844,294.9482421875,294.0506286621094,296.2565002441406,294.9964294433594,289.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794053319936211e-09,0.0010079472558572,-0.0168513786047697,0.0,0.0,0.0,-0.0081809237599372,60.0,9.076582908630373,-0.0,-6.926919837724199e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.449951176065952e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.951253741746768e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.349962106673047e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.951253741746768e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0004720445140264,288.08258056640625,294.1499938964844,294.94140625,294.0504150390625,296.244873046875,294.9898376464844,289.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668536389753399e-09,0.0010068749543279,-0.0165225993841886,0.0,0.0,0.0,-0.0081187048926949,60.0,9.059137344360352,-0.0,-6.91217394432897e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.441648580832408e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.942511678673328e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,7.34350542188622e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.942511678673328e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,0.0004716298135463,288.0880126953125,294.1499938964844,294.93463134765625,294.05010986328125,296.2331848144531,294.9832458496094,289.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.5651040159764315e-09,0.0010059896158054,-0.0162516664713621,0.0,0.0,0.0,-0.0080674244090914,60.0,9.041387557983398,-0.0,-6.900034321688508e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.428191697224976e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.928340296028182e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.333038956858218e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.928340296028182e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0004709576023742,288.098876953125,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,294.9703063964844,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397445684314107e-09,0.0010045550297945,-0.0158124919980764,0.0,0.0,0.0,-0.0079843048006296,60.0,9.008028984069824,-0.0,-6.880379999074648e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.428191697224976e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.928340296028182e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.333038956858218e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.928340296028182e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0004709576023742,288.098876953125,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,294.9703063964844,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397445684314107e-09,0.0010045550297945,-0.0158124919980764,0.0,0.0,0.0,-0.0079843048006296,60.0,9.008028984069824,-0.0,-6.880379999074648e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.417504770681262e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.917086572386324e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.324726175284013e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,9.917086572386324e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0004704237508121,288.10968017578125,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,294.9576721191406,289.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.264298857416861e-09,0.0010034167207777,-0.0154637116938829,0.0,0.0,0.0,-0.0079182991757988,60.0,8.97663402557373,-0.0,-6.864790691452073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.417504770681262e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.917086572386324e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.324726175284013e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,9.917086572386324e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0004704237508121,288.10968017578125,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,294.9576721191406,289.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.264298857416861e-09,0.0010034167207777,-0.0154637116938829,0.0,0.0,0.0,-0.0079182991757988,60.0,8.97663402557373,-0.0,-6.864790691452073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.409878111910076e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.909055370371787e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,7.318794814636931e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.909055370371787e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0004700428107753,288.1204528808594,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9453125,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026099625974,6.169283306434181e-09,0.0010026037925854,-0.0152148138731718,0.0,0.0,0.0,-0.0078711938112974,60.0,8.9466552734375,-0.0,-6.853677092522048e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.409878111910076e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.909055370371787e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,7.318794814636931e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.909055370371787e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0004700428107753,288.1204528808594,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9453125,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026099625974,6.169283306434181e-09,0.0010026037925854,-0.0152148138731718,0.0,0.0,0.0,-0.0078711938112974,60.0,8.9466552734375,-0.0,-6.853677092522048e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.405136370332912e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.904061880661176e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.315106631722301e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.904061880661176e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0004698059346992,288.13116455078125,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,294.9332275390625,289.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110208339293877e-09,0.0010020988993346,-0.0150600615888834,0.0,0.0,0.0,-0.0078419083729386,60.0,8.91812515258789,-0.0,-6.846771327673197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.405136370332912e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.904061880661176e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.315106631722301e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.904061880661176e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0004698059346992,288.13116455078125,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,294.9332275390625,289.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110208339293877e-09,0.0010020988993346,-0.0150600615888834,0.0,0.0,0.0,-0.0078419083729386,60.0,8.91812515258789,-0.0,-6.846771327673197e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.401253919349983e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.899973520077764e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,7.312087109312415e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,9.899973520077764e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0004696120158769,288.13653564453125,294.1499938964844,294.87811279296875,294.0398864746094,296.1312561035156,294.9271850585937,289.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.0618416952706874e-09,0.0010016864398494,-0.0149333588778972,0.0,0.0,0.0,-0.0078179370611906,60.0,8.903844833374023,-0.0,-6.841120381295698e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.399144619237632e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.897752170218156e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,7.310446380870417e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,9.897752170218156e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0004695066309068,288.14190673828125,294.1499938964844,294.872314453125,294.0376892089844,296.1200866699219,294.921142578125,289.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.03555916356413e-09,0.0010014611762017,-0.0148645099252462,0.0,0.0,0.0,-0.007804905064404,60.0,8.889412879943848,-0.0,-6.838050836677212e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,9.397832764079794e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,9.896371193462984e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,7.309426291612908e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.896371193462984e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0004694411181844,288.1526184082031,294.1499938964844,294.8609619140625,294.032470703125,296.09796142578125,294.9091796875,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019221565622956e-09,0.0010013203136622,-0.0148217137902975,0.0,0.0,0.0,-0.0077968002296984,60.0,8.861251831054688,-0.0,-6.836143029431696e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,9.397832764079794e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,9.896371193462984e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,7.309426291612908e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.896371193462984e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0004694411181844,288.1526184082031,294.1499938964844,294.8609619140625,294.032470703125,296.09796142578125,294.9091796875,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019221565622956e-09,0.0010013203136622,-0.0148217137902975,0.0,0.0,0.0,-0.0077968002296984,60.0,8.861251831054688,-0.0,-6.836143029431696e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.050000000745058,9.399550617672504e-05,298.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.050000000745058,9.898179996525867e-05,298.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.050000000745058,7.310762157430872e-05,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.050000000745058,9.898179268930107e-05,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.050000000745058,0.0004695269162766,288.1632995605469,284.95001220703125,294.8500061035156,294.0260925292969,296.0760803222656,294.8974609375,289.3930969238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015097213909,6.0406204482887915e-09,0.0010015036677941,-0.014877769164741,0.0,0.0,0.0,-0.0078074103221297,60.0,8.833752632141113,-0.0,-6.838642008233364e-08,1.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.050000000745058,9.399550617672504e-05,298.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.050000000745058,9.898179996525867e-05,298.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.050000000745058,7.310762157430872e-05,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.050000000745058,9.898179268930107e-05,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.050000000745058,0.0004695269162766,288.1632995605469,284.95001220703125,294.8500061035156,294.0260925292969,296.0760803222656,294.8974609375,289.3930969238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015097213909,6.0406204482887915e-09,0.0010015036677941,-0.014877769164741,0.0,0.0,0.0,-0.0078074103221297,60.0,8.833752632141113,-0.0,-6.838642008233364e-08,1.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.933349609375,0.6342920660972595,0.050000000745058,0.0406916253268718,298.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333190917969,0.6342920660972595,0.050000000745058,0.0428502410650253,298.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.6342920660972595,0.050000000745058,0.0316490419209003,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333190917969,0.6342920660972595,0.050000000745058,0.0428502410650253,298.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93328857421875,0.6342920660972595,0.050000000745058,0.2032630890607834,289.1111755371094,284.95001220703125,294.8446960449219,294.0226745605469,297.3611755371094,297.7965087890625,289.59539794921875,1.0,0.1096977218985557,0.1762112379074096,0.1762112379074096,1.0,1.0,-0.4335249960422516,0.0156384594738483,0.4178865253925323,-0.1016947850584983,0.0,0.0,0.0,10.241413116455078,60.0,1053.7210693359375,0.0,12.234407424926758,1.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.6326444149017334,0.050000000745058,0.0452307872474193,298.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.6326444149017334,0.050000000745058,0.0476301982998847,298.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.6326444149017334,0.050000000745058,0.0351794995367527,298.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.6326444149017334,0.050000000745058,0.0476301982998847,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04742431640625,0.6326444149017334,0.050000000745058,0.2259371429681778,290.1663818359375,284.95001220703125,294.83953857421875,294.01934814453125,297.5279235839844,298.4871826171875,290.8290710449219,1.0,0.1210761815309524,0.3524224758148193,0.3524224758148193,1.0,1.0,-0.4819412529468536,0.0678727477788925,0.4140685200691223,-0.061564777046442,1.0,1.0,0.0,12.526089668273926,60.0,6589.44970703125,0.0,16.674816131591797,1.0,280.5269470214844,287.0570983886719,300.93017578125,302.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,2800.420166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1004059836268425,1.0,0.0,0.0,0.5141195058822632,0.5141341686248779,2.473013296366844e-07,3.0833659172058105,3.083353281021118,1.2764440725732127e-05,0.0,0.0,-0.0,3471.95703125,0.0,11.02542209625244,1220.1888427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.045676402747631,298.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0480994507670402,298.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0355260893702507,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0480994507670402,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.2281630784273147,287.2865295410156,284.95001220703125,294.82977294921875,294.0130920410156,297.0563049316406,298.4545593261719,286.44677734375,1.0,0.1405564695596695,0.7048449516296387,0.7048449516296387,1.0,1.0,-0.4866918325424194,0.1945516318082809,0.2921402156352997,0.0634864270687103,1.0,1.0,0.0,20.07158851623535,60.0,14791.52734375,0.0,23.173423767089844,1.0,282.048583984375,285.61773681640625,299.02960205078125,300.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,2676.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604000449180603,1.0,0.0,0.0,1.0896550416946411,1.0896570682525637,7.943438617985522e-08,4.26569938659668,4.265689849853516,9.787845556274988e-06,0.0,0.0,-0.0,4906.81884765625,0.0,39.62058639526367,1895.406494140625,0.0,951.3042602539062,0.2789927721023559,1.0,0.0,3.0,1.0,0.0
17733840,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.045676402747631,298.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0480994507670402,298.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0355260893702507,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.0480994507670402,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.5717293620109558,0.050000000745058,0.2281630784273147,287.2865295410156,284.95001220703125,294.82977294921875,294.0130920410156,297.0563049316406,298.4545593261719,286.44677734375,1.0,0.1405564695596695,0.7048449516296387,0.7048449516296387,1.0,1.0,-0.4866918325424194,0.1945516318082809,0.2921402156352997,0.0634864270687103,1.0,1.0,0.0,20.07158851623535,60.0,14791.52734375,0.0,23.173423767089844,1.0,282.048583984375,285.61773681640625,299.02960205078125,300.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,2676.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604000449180603,1.0,0.0,0.0,1.0896550416946411,1.0896570682525637,7.943438617985522e-08,4.26569938659668,4.265689849853516,9.787845556274988e-06,0.0,0.0,-0.0,4906.81884765625,0.0,39.62058639526367,1895.406494140625,0.0,951.3042602539062,0.2789927721023559,1.0,0.0,3.0,1.0,0.0
17733900,298.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.5498685836791992,0.050000000745058,0.0458134450018405,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.5498685836791992,0.050000000745058,0.048243761062622,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.5498685836791992,0.050000000745058,0.0356326773762702,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.5498685836791992,0.050000000745058,0.048243761062622,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.5498685836791992,0.050000000745058,0.2288476377725601,286.0135192871094,284.95001220703125,294.8251647949219,294.0101318359375,296.9079895019531,298.4141540527344,285.6626892089844,1.0,0.1489512324333191,0.8810561895370483,0.8810561895370483,1.0,1.0,-0.4881520867347717,0.2062695324420929,0.2818825542926788,0.0748793855309486,1.0,1.0,0.0,23.735742568969727,60.0,13759.541015625,0.0,26.321197509765625,1.0,282.5538330078125,285.0130920410156,297.79718017578125,299.30816650390625,293.1499938964844,293.1499938964844,283.1499938964844,4121.33935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167909502983093,1.0,0.0,0.0,1.3522069454193115,1.3522101640701294,1.220140859459207e-07,4.265918254852295,4.265908718109131,9.78597927314695e-06,0.0,0.0,-0.0,4384.2060546875,0.0,75.68268585205078,1895.436279296875,0.0,1026.246826171875,0.340290904045105,1.0,0.0,3.0,1.0,0.0
