time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733960,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.5330254435539246,0.050000000745058,0.0459442213177681,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.5330254435539246,0.050000000745058,0.0483814775943756,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.5330254435539246,0.050000000745058,0.0357343964278698,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.5330254435539246,0.050000000745058,0.0483814775943756,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.5330254435539246,0.050000000745058,0.2295009046792984,285.5340881347656,284.95001220703125,294.8207092285156,294.0072937011719,296.837646484375,298.3746337890625,285.4341125488281,1.0,0.1565077751874923,0.9048449397087096,0.9048449397087096,0.800000011920929,1.0,-0.4895458221435547,0.2134820073843002,0.2760638296604156,0.0818203911185264,1.0,1.0,0.0,27.23472023010254,60.0,13312.4521484375,0.0,29.34819602966309,1.0,282.8638610839844,284.8653869628906,297.0738525390625,298.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,5621.54052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837069153785706,1.0,0.0,0.0,1.57925283908844,1.5792571306228638,1.6641669731143338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1552734375,0.0,120.5646514892578,1895.4371337890625,0.0,842.0955810546875,0.3983076810836792,1.0,0.0,3.0,1.0,0.0
17734020,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5106509327888489,0.050000000745058,0.0461754612624645,298.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5106509327888489,0.050000000745058,0.0486249811947345,298.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5106509327888489,0.050000000745058,0.0359142459928989,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5106509327888489,0.050000000745058,0.0486249811947345,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5106509327888489,0.050000000745058,0.2306559830904007,285.3316345214844,284.95001220703125,294.8125305175781,294.0021057128906,296.05224609375,298.3081359863281,285.2911071777344,1.0,0.1690372824668884,0.9511361122131348,0.9511361122131348,0.4108149111270904,1.0,-0.4920083582401275,0.3455926179885864,0.1464157253503799,0.2129494696855545,1.0,1.0,0.0,33.438106536865234,60.0,13183.2490234375,0.0,34.775421142578125,1.0,283.1002197265625,284.7030944824219,296.6225280761719,297.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,8870.5908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939526915550232,1.0,0.0,0.0,1.983810782432556,1.9838175773620603,2.625994852678559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.01806640625,0.0,238.9825897216797,1895.4371337890625,0.0,488.7172546386719,0.4936451315879822,1.0,0.0,3.0,1.0,0.0
17734080,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.5101817846298218,0.050000000745058,0.0461813099682331,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.5101817846298218,0.050000000745058,0.0486311428248882,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.5101817846298218,0.050000000745058,0.0359187982976436,298.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.5101817846298218,0.050000000745058,0.0486311428248882,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.5101817846298218,0.050000000745058,0.2306852042675018,285.32720947265625,284.95001220703125,294.81231689453125,294.0019836425781,296.0029296875,298.3064880371094,285.28546142578125,1.0,0.1693439334630966,0.9524224996566772,0.9524224996566772,0.4000000059604645,1.0,-0.4920715093612671,0.3527942597866058,0.1392772495746612,0.2201097011566162,1.0,1.0,0.0,33.59565734863281,60.0,13178.109375,0.0,34.914634704589844,1.0,283.10260009765625,284.6976928710937,296.62139892578125,297.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,8954.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49178546667099,1.0,0.0,0.0,1.9931771755218504,1.9931840896606443,2.6508504902267305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.9736328125,0.0,242.3836364746093,1895.4371337890625,0.0,482.3576965332031,0.4989077150821686,1.0,0.0,3.0,1.0,0.0
17734140,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.500981330871582,0.050000000745058,0.0463069230318069,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.500981330871582,0.050000000745058,0.048763420432806,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.500981330871582,0.050000000745058,0.0360164977610111,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.500981330871582,0.050000000745058,0.048763420432806,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.500981330871582,0.050000000745058,0.2313126772642135,285.1991271972656,284.95001220703125,294.8075866699219,293.9990234375,295.0939025878906,298.2719116210937,285.13299560546875,1.0,0.1757611036300659,0.9810312390327454,0.9810312390327454,0.1594768315553665,1.0,-0.4934108555316925,0.4671601057052612,0.0262507423758506,0.3337758183479309,1.0,1.0,0.0,36.97311401367188,60.0,13067.6455078125,-0.0,37.90122604370117,1.0,283.1369323730469,284.5658264160156,296.65155029296875,297.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,11030.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503347873687744,1.0,0.0,0.0,2.212172746658325,2.212181329727173,3.265363091031759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.94140625,0.0,331.37744140625,1895.4371337890625,0.0,375.6645812988281,0.5492537617683411,1.0,0.0,3.0,1.0,0.0
17734200,298.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.4960524439811706,0.050000000745058,0.0463833697140216,298.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.4960524439811706,0.050000000745058,0.0488439202308654,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.4960524439811706,0.050000000745058,0.0360759533941745,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.4960524439811706,0.050000000745058,0.0488439202308654,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.4960524439811706,0.050000000745058,0.2316945344209671,285.09735107421875,284.95001220703125,294.8045959472656,293.99713134765625,294.82891845703125,298.25103759765625,285.03912353515625,1.0,0.1795184016227722,1.0,1.0,0.0,1.0,-0.4942245483398437,0.4942226409912109,1.934023657668149e-06,0.3606408834457397,1.0,1.0,0.0,39.02291870117188,60.0,13025.5048828125,-0.0,39.714332580566406,1.0,283.1445617675781,284.4947814941406,296.71356201171875,297.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,12235.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317405521869659,1.0,0.0,0.0,2.329918622970581,2.329927921295166,3.62222067451512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.14404296875,0.0,387.1579895019531,1895.4371337890625,0.0,335.6529846191406,0.5806015729904175,1.0,0.0,3.0,1.0,0.0
17734260,298.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.4884524047374725,0.050000000745058,0.0465133488178253,298.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.4884524047374725,0.050000000745058,0.0489807985723018,298.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.4884524047374725,0.050000000745058,0.0361770503222942,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.4884524047374725,0.050000000745058,0.0489807985723018,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.4884524047374725,0.050000000745058,0.2323438227176666,284.9595642089844,284.95001220703125,294.7992858886719,293.9938049316406,294.8001708984375,298.21551513671875,284.9302978515625,1.0,0.1856906712055206,1.0,1.0,0.0,1.0,-0.4956104755401611,0.4956101179122925,3.577822553779697e-07,0.361969381570816,0.9816433787345886,0.9816433787345886,0.0,42.50186538696289,60.0,13070.201171875,-0.0,42.79693603515625,1.0,283.1491394042969,284.3876037597656,296.8489074707031,297.8337097167969,293.1499938964844,293.1499938964844,283.1499938964844,14716.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413489818572998,1.0,0.0,0.0,2.540445566177368,2.540456533432007,4.3063874954896164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.55810546875,0.0,502.7587585449219,1895.4371337890625,0.0,300.0643920898437,0.6288348436355591,1.0,0.0,3.0,1.0,0.0
17734320,298.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.4862967729568481,0.050000000745058,0.0465523600578308,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.4862967729568481,0.050000000745058,0.049021877348423,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.4862967729568481,0.050000000745058,0.0362073890864849,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.4862967729568481,0.050000000745058,0.049021877348423,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.4862967729568481,0.050000000745058,0.2325386703014373,284.931884765625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.204833984375,284.9085998535156,1.0,0.1875004768371582,1.0,1.0,0.0,1.0,-0.4960261583328247,0.496025800704956,3.580418308501976e-07,0.3623839914798736,0.9621776938438416,0.9621776938438416,0.0,43.54609298706055,48.0,13076.5341796875,-0.0,43.7254524230957,1.0,283.1495361328125,284.36383056640625,296.8895874023437,297.87713623046875,293.1499938964844,293.1499938964844,283.1499938964844,15711.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115826785564422,1.0,0.0,0.0,2.588351964950561,2.588363647460937,4.47033471573377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.9091796875,0.0,534.0479736328125,1895.4371337890625,0.0,296.5265808105469,0.6437800526618958,1.0,0.0,3.0,1.0,0.0
17734380,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0465939417481422,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0490656644105911,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0362397320568561,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0490656644105911,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.2327463775873184,284.8623962402344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1674194335937,284.8523254394531,1.0,0.1889289617538452,1.0,1.0,0.0,1.0,-0.4964695870876312,0.4964692294597626,3.586254990750604e-07,0.3631655573844909,0.8774441480636597,0.8774441480636597,0.0,44.66265869140625,36.0,13072.0458984375,-0.0,44.71980667114258,1.0,283.14996337890625,284.3031921386719,296.99871826171875,298.0062255859375,293.1499938964844,293.1499938964844,283.1499938964844,20430.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152747392654419,1.0,0.0,0.0,2.713188409805298,2.7132017612457275,4.91194214191637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.03955078125,0.0,632.7186889648438,1895.4371337890625,0.0,303.4043884277344,0.6716870069503784,1.0,0.0,3.0,1.0,0.0
17734440,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0465939417481422,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0490656644105911,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0362397320568561,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.0490656644105911,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.4840345084667206,0.050000000745058,0.2327463775873184,284.8623962402344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1674194335937,284.8523254394531,1.0,0.1889289617538452,1.0,1.0,0.0,1.0,-0.4964695870876312,0.4964692294597626,3.586254990750604e-07,0.3631655573844909,0.8774441480636597,0.8774441480636597,0.0,44.66265869140625,36.0,13072.0458984375,-0.0,44.71980667114258,1.0,283.14996337890625,284.3031921386719,296.99871826171875,298.0062255859375,293.1499938964844,293.1499938964844,283.1499938964844,20430.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152747392654419,1.0,0.0,0.0,2.713188409805298,2.7132017612457275,4.91194214191637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.03955078125,0.0,632.7186889648438,1895.4371337890625,0.0,303.4043884277344,0.6716870069503784,1.0,0.0,3.0,1.0,0.0
17734500,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.4852477610111236,0.050000000745058,0.0465715713798999,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.4852477610111236,0.050000000745058,0.0490421056747436,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.4852477610111236,0.050000000745058,0.036222331225872,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.4852477610111236,0.050000000745058,0.0490421056747436,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.4852477610111236,0.050000000745058,0.2326346337795257,284.8485717773437,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1517333984375,284.8468017578125,1.0,0.1877430528402328,1.0,1.0,0.0,1.0,-0.4962313175201416,0.4962309598922729,3.585299737096648e-07,0.3632262349128723,0.8362610340118408,0.8362610340118408,0.0,44.06687545776367,36.0,13014.8232421875,-0.0,44.18880462646485,1.0,283.1499938964844,284.3082275390625,297.0172424316406,298.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,22502.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194864630699157,1.0,0.0,0.0,2.681858777999878,2.6818723678588867,4.799159682988829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.38818359375,0.0,625.0241088867188,1895.4371337890625,0.0,311.4001770019531,0.6695886850357056,1.0,0.0,3.0,1.0,0.0
17734560,298.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.4878084063529968,0.050000000745058,0.0465249232947826,298.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.4878084063529968,0.050000000745058,0.0489929839968681,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.4878084063529968,0.050000000745058,0.0361860506236553,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.4878084063529968,0.050000000745058,0.0489929839968681,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.4878084063529968,0.050000000745058,0.2324016243219375,284.8503112792969,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1379699707031,284.8543701171875,1.0,0.1854264885187149,1.0,1.0,0.0,1.0,-0.4957342445850372,0.4957338869571686,3.582161696158437e-07,0.3631004691123962,0.8036853671073914,0.8036853671073914,0.0,42.82185745239258,25.0,12961.541015625,-0.0,43.08086395263672,1.0,283.1499938964844,284.3260192871094,297.01806640625,298.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,24278.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229645729064941,1.0,0.0,0.0,2.6261463165283203,2.62615966796875,4.601836280926365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.255859375,0.0,601.4152221679688,1895.4371337890625,0.0,318.129638671875,0.6566451787948608,1.0,0.0,3.0,1.0,0.0
17734620,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.493815541267395,0.050000000745058,0.0464201904833316,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.493815541267395,0.050000000745058,0.0488826930522918,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.493815541267395,0.050000000745058,0.0361045897006988,298.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.493815541267395,0.050000000745058,0.0488826930522918,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.493815541267395,0.050000000745058,0.2318784594535827,284.87432861328125,284.95001220703125,294.7818298339844,293.98309326171875,294.7823486328125,298.1199035644531,284.88525390625,1.0,0.180270567536354,1.0,1.0,0.0,1.0,-0.4946184158325195,0.4946180582046509,3.574398306227522e-07,0.3626584112644195,0.7736351490020752,0.7736351490020752,0.0,40.025028228759766,25.0,12863.64453125,-0.0,40.5998649597168,1.0,283.1499938964844,284.3776550292969,297.001220703125,298.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,25049.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255493879318237,1.0,0.0,0.0,2.49333119392395,2.4933438301086426,4.148139112203353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.408203125,0.0,530.877197265625,1895.4371337890625,0.0,323.2080383300781,0.6315683126449585,1.0,0.0,3.0,1.0,0.0
17734680,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.4962785542011261,0.050000000745058,0.0463797077536582,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.4962785542011261,0.050000000745058,0.0488400682806968,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5043808817863464,0.1552494168281555,0.0377340130507946,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.4962785542011261,0.050000000745058,0.0488400682806968,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.4962785542011261,0.050000000745058,0.2316762506961822,284.8841552734375,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.89532470703125,1.0,0.1784465909004211,1.0,1.0,0.0,1.0,-0.4961621761322021,0.4961618185043335,3.587149706163473e-07,0.3637124300003052,0.7700133323669434,0.7700133323669434,0.0,38.95629119873047,43.0,12861.625,-0.0,39.86941909790039,1.0,283.1499938964844,284.3914489746094,296.9954833984375,298.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,24933.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256756603717804,1.0,0.0,0.0,2.463139772415161,2.4631521701812744,4.048288815283741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.36376953125,0.0,514.2865600585938,1895.4371337890625,0.0,323.45782470703125,0.6219636797904968,1.0,0.0,3.0,1.0,0.0
17734740,298.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5058554410934448,0.050000000745058,0.0462374426424503,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5058554410934448,0.1463829129934311,0.0486902520060539,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7461925148963928,0.1530526280403137,0.1058897823095321,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5058554410934448,0.050000000745058,0.0486902520060539,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5058554410934448,0.050000000745058,0.2309655845165252,284.9889221191406,284.95001220703125,294.7781982421875,293.9809265136719,294.7785949707031,298.083251953125,285.061279296875,1.0,0.1800344437360763,1.0,1.0,0.0,1.0,-0.5766180753707886,0.5766176581382751,4.307654535296024e-07,0.4250712394714355,0.8273227214813232,0.8273227214813232,0.0,35.80157852172852,43.0,14487.2841796875,-0.0,46.07391357421875,1.0,283.1499938964844,284.56646728515625,297.00347900390625,298.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,21538.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280930161476135,1.0,0.0,0.0,2.42459774017334,2.4246091842651367,3.922588405202987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0810546875,0.0,477.4908447265625,1895.4371337890625,0.0,328.27203369140625,0.6131016612052917,1.0,0.0,3.0,1.0,0.0
17734800,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.516602098941803,0.050000000745058,0.0461048074066638,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7263014912605286,0.1470937281847,0.1239486932754516,298.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7631025910377502,0.1509107500314712,0.1070102080702781,297.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.516602098941803,0.050000000745058,0.0485505834221839,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.516602098941803,0.050000000745058,0.2303030639886856,285.1297302246094,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0467224121094,285.20556640625,1.0,0.1834786981344223,1.0,1.0,0.0,1.0,-0.6669634580612183,0.6669629216194153,5.182487825550197e-07,0.4933372437953949,0.9497227668762208,0.9497227668762208,0.0,33.02070236206055,46.0,16354.4169921875,-0.0,54.42494583129883,1.0,283.1499938964844,284.6759033203125,297.0426025390625,298.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,16998.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353402554988861,1.0,0.0,0.0,2.525465488433838,2.5254769325256348,4.255751093751314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7880859375,0.0,506.624267578125,1895.4371337890625,0.0,343.0798645019531,0.6321375966072083,1.0,0.0,3.0,1.0,0.0
17734860,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.512118935585022,0.050000000745058,0.0461567342281341,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7446667551994324,0.1429783701896667,0.137583389878273,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7558690905570984,0.151565819978714,0.1064648702740669,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.512118935585022,0.1427948921918869,0.0486052632331848,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.512118935585022,0.050000000745058,0.2305624485015869,285.3136291503906,284.95001220703125,294.7739562988281,293.9784240722656,294.77423095703125,297.98052978515625,285.31463623046875,1.0,0.1875131130218505,1.0,1.0,0.0,1.0,-0.683277428150177,0.683276891708374,5.354763743525837e-07,0.506775975227356,1.0,1.0,0.0,34.56376647949219,46.0,17220.50390625,-0.0,58.39349365234375,1.0,283.1499938964844,284.6808166503906,297.1407165527344,298.3775634765625,293.1499938964844,293.1499938964844,283.1499938964844,16403.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628786742687225,1.0,0.0,0.0,2.698575258255005,2.698587656021118,4.859173259319505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.79638671875,0.0,601.48779296875,1895.4371337890625,0.0,405.1790771484375,0.6661913394927979,1.0,0.0,3.0,1.0,0.0
17734920,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.5212367177009583,0.050000000745058,0.0460547097027301,297.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.7544040679931641,0.1424767524003982,0.1365932673215866,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7687955498695374,0.152548149228096,0.1068327277898788,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6797203421592712,0.1438253223896026,0.0997112393379211,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.5212367177009583,0.050000000745058,0.2300528138875961,285.315673828125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9649353027344,285.330810546875,1.0,0.1897002905607223,1.0,1.0,0.0,1.0,-0.7431225776672363,0.7431219816207886,5.985455686641217e-07,0.5512193441390991,1.0,1.0,0.0,32.37028884887695,49.0,18139.623046875,-0.0,64.3505630493164,1.0,283.1499938964844,284.7121887207031,297.1520690917969,298.41656494140625,293.1499938964844,293.1499938964844,283.1499938964844,16840.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725199043750763,1.0,0.0,0.0,2.7334625720977783,2.73347544670105,4.985625423614692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.35986328125,0.0,625.174072265625,1895.4371337890625,0.0,429.41802978515625,0.6775977611541748,1.0,0.0,3.0,1.0,0.0
17734980,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.7354297041893005,0.142583280801773,0.1099796593189239,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7745055556297302,0.1428882777690887,0.1358846873044967,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7967325448989868,0.1564047038555145,0.1090238690376281,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.7704244256019592,0.1390683799982071,0.1337737590074539,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.5385921001434326,0.050000000745058,0.2292626053094864,285.4778137207031,284.95001220703125,294.77105712890625,293.9767761230469,294.771240234375,297.90478515625,285.5238037109375,1.0,0.19666787981987,1.0,1.0,0.0,1.0,-0.8615221977233887,0.8615214824676514,7.362694987023133e-07,0.6409304738044739,1.0,1.0,0.0,29.304067611694336,49.0,20654.2734375,-0.0,79.43939208984375,1.0,283.1499938964844,284.86285400390625,297.1776428222656,298.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18265.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027354955673218,1.0,0.0,0.0,2.8466832637786865,2.846697330474853,5.40719042874116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.79248046875,0.0,706.1290283203125,1895.4371337890625,0.0,515.3846435546875,0.7022820711135864,1.0,0.0,3.0,1.0,0.0
17735040,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.7647740840911865,0.1388210952281952,0.1248551532626152,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7740482687950134,0.1435172408819198,0.1362866312265396,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.7981416583061218,0.1580296605825424,0.1101028695702552,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.7669783234596252,0.1379440575838089,0.1326184570789337,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.5375888347625732,0.050000000745058,0.2293022274971008,285.5616455078125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8738098144531,285.6001281738281,1.0,0.1992646604776382,1.0,1.0,0.0,1.0,-0.8798471093177795,0.8798463344573975,7.594557587253803e-07,0.65537029504776,1.0,1.0,0.0,29.714136123657227,37.0,21241.833984375,-0.0,83.33969116210938,1.0,283.1499938964844,284.90771484375,297.186767578125,298.6393737792969,293.1499938964844,293.1499938964844,283.1499938964844,18665.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146855711936951,1.0,0.0,0.0,2.8777225017547607,2.877736806869507,5.525749315893336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.64208984375,0.0,729.47998046875,1895.4371337890625,0.0,554.0861206054688,0.7127252817153931,1.0,0.0,3.0,1.0,0.0
17735100,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.7542473077774048,0.1333011239767074,0.1231478303670883,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.7690567970275879,0.1450442224740982,0.1375501751899719,297.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.7957062125205994,0.1611334085464477,0.1122737079858779,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.7568650841712952,0.136922225356102,0.1310695558786392,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.5316066145896912,0.050000000745058,0.2295548319816589,285.6269836425781,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8338928222656,285.6247863769531,1.0,0.2012410908937454,1.0,1.0,0.0,1.0,-0.8803748488426208,0.8803740739822388,7.604883194289869e-07,0.6563683748245239,1.0,1.0,0.0,31.077896118164062,37.0,21476.564453125,-0.0,85.47771453857422,1.0,283.1499938964844,284.8944702148437,297.18701171875,298.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,19617.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536108672618866,1.0,0.0,0.0,2.9501304626464844,2.950145483016968,5.807320349049405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.40869140625,0.0,785.9418334960938,1895.4371337890625,0.0,631.0408325195312,0.7275641560554504,1.0,0.0,3.0,1.0,0.0
17735160,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.7449907064437866,0.130408301949501,0.1194872334599495,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7698217034339905,0.1467971354722976,0.1391248255968094,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.7985960245132446,0.1641536653041839,0.1144256666302681,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.7538562417030334,0.1368046700954437,0.1305680721998214,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.5298644304275513,0.050000000745058,0.2296325713396072,285.6073303222656,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8298645019531,285.6004638671875,1.0,0.2017354816198349,1.0,1.0,0.0,1.0,-0.8799431324005127,0.8799423575401306,7.602685059282521e-07,0.6565674543380737,1.0,1.0,0.0,31.49553108215332,25.0,21503.2890625,-0.0,86.0230712890625,1.0,283.1499938964844,284.8660583496094,297.15087890625,298.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,20303.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519618391990662,1.0,0.0,0.0,3.001333475112915,3.0013489723205566,6.010654942656402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.560546875,0.0,827.5791015625,1895.4371337890625,0.0,694.8240966796875,0.7428637742996216,1.0,0.0,3.0,1.0,0.0
17735220,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7459719777107239,0.1291371136903762,0.1171938404440879,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.7809382081031799,0.1496999114751815,0.1417618244886398,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.8123899102210999,0.1686568260192871,0.1175851225852966,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.7603334188461304,0.1375772207975387,0.130916029214859,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.5347693562507629,0.1218152269721031,0.2294184118509292,285.5722045898437,284.95001220703125,294.7673645019531,293.97479248046875,294.7674255371094,297.7734069824219,285.567626953125,1.0,0.2001260668039322,1.0,1.0,0.0,1.0,-0.8843064904212952,0.8843057155609131,7.662944199182675e-07,0.6607123017311096,1.0,1.0,0.0,30.40935134887696,25.0,21651.94140625,-0.0,85.20375061035156,1.0,283.1499938964844,284.8266296386719,297.072998046875,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,21534.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651934146881104,1.0,0.0,0.0,3.0909576416015625,3.0909740924835205,6.374988288371242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.244140625,0.0,903.9533081054688,1895.4371337890625,0.0,752.8973999023438,0.7618300914764404,1.0,0.0,3.0,1.0,0.0
17735280,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.8773321509361267,0.1294271200895309,0.1165548413991928,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.923997163772583,0.1507306545972824,0.1419959515333175,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.9655511379241944,0.1700844019651413,0.1180594936013221,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.8962291479110718,0.1381273120641708,0.1306295841932296,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.7706943154335022,0.1220717579126358,0.3925317823886871,285.5881042480469,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73687744140625,285.65020751953125,1.0,0.2027669847011566,1.0,1.0,0.0,1.0,-1.0798922777175903,1.0798912048339844,1.038246864482062e-06,0.806717574596405,1.0,1.0,0.0,17.603845596313477,43.0,24393.455078125,-0.0,104.1574935913086,1.0,283.1499938964844,284.9457397460937,297.0551147460937,298.6357116699219,293.1499938964844,293.1499938964844,283.1499938964844,21797.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673621892929077,1.0,0.0,0.0,3.109736680984497,3.109753370285034,6.452686420743703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.201171875,0.0,920.5296020507812,1895.4371337890625,0.0,762.856689453125,0.7693280577659607,1.0,0.0,3.0,1.0,0.0
17735340,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9275693893432616,0.1310707330703735,0.11774842441082,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.927921712398529,0.160393089056015,0.1241156384348869,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9059521555900574,0.1847913265228271,0.0860647708177566,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9526287317276,0.1409024596214294,0.1329935044050216,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.8885331153869629,0.1145534142851829,0.5224681496620178,286.02880859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7955627441406,286.0399475097656,1.0,0.2161212265491485,1.0,1.0,0.0,1.0,-1.1883046627044678,1.1883034706115725,1.2201396657474106e-06,0.8966404795646667,1.0,1.0,0.0,16.923133850097656,63.0,27493.3125,-0.0,129.015380859375,1.0,283.1499938964844,285.1923828125,297.1415100097656,298.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,23187.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999003052711487,1.0,0.0,0.0,3.207404136657715,3.2074220180511475,6.864370334369596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.39697265625,0.0,1010.0156860351562,1895.4371337890625,0.0,928.244873046875,0.7932034730911255,1.0,0.0,3.0,1.0,0.0
17735400,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9275693893432616,0.1310707330703735,0.11774842441082,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.927921712398529,0.160393089056015,0.1241156384348869,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9059521555900574,0.1847913265228271,0.0860647708177566,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9526287317276,0.1409024596214294,0.1329935044050216,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.8885331153869629,0.1145534142851829,0.5224681496620178,286.02880859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7955627441406,286.0399475097656,1.0,0.2161212265491485,1.0,1.0,0.0,1.0,-1.1883046627044678,1.1883034706115725,1.2201396657474106e-06,0.8966404795646667,1.0,1.0,0.0,16.923133850097656,63.0,27493.3125,-0.0,129.015380859375,1.0,283.1499938964844,285.1923828125,297.1415100097656,298.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,23187.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999003052711487,1.0,0.0,0.0,3.207404136657715,3.2074220180511475,6.864370334369596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.39697265625,0.0,1010.0156860351562,1895.4371337890625,0.0,928.244873046875,0.7932034730911255,1.0,0.0,3.0,1.0,0.0
17735460,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.8795551657676697,0.1325061321258545,0.119094893336296,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.944775938987732,0.1608236879110336,0.1525566726922989,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015930175781,0.9909940361976624,0.1861425340175628,0.1305689364671707,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.9020991921424866,0.1428472250699997,0.135026603937149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.834697425365448,0.1114385873079299,0.5067784786224365,286.1019897460937,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.733154296875,286.11309814453125,1.0,0.2302633821964264,1.0,1.0,0.0,1.0,-1.2513211965560913,1.2513198852539062,1.3331895161172724e-06,0.9468507766723632,1.0,1.0,0.0,20.296045303344727,63.0,28721.396484375,-0.0,155.14500427246094,1.0,283.1499938964844,285.23760986328125,297.1416931152344,299.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,24215.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248024702072144,1.0,0.0,0.0,3.27770733833313,3.2777259349823,7.168588922468189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.591796875,0.0,1077.8980712890625,1895.4371337890625,0.0,1075.4351806640625,0.8075199127197266,1.0,0.0,3.0,1.0,0.0
17735520,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8313429355621338,0.1329429596662521,0.1196528896689415,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8854087591171265,0.1609452962875366,0.1527775377035141,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.9330071806907654,0.1849027127027511,0.1302887052297592,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.8512222766876221,0.1434398740530014,0.1357787847518921,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.7855640649795532,0.1106197759509086,0.503143846988678,286.12188720703125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7050476074219,286.1258544921875,1.0,0.2356931120157241,1.0,1.0,0.0,1.0,-1.250667929649353,1.250666618347168,1.3324565770744812e-06,0.94688481092453,1.0,1.0,0.0,24.134910583496094,66.0,28825.23046875,-0.0,162.8401641845703,1.0,283.1499938964844,285.2403869628906,297.1317443847656,299.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,24485.166015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325396299362183,1.0,0.0,0.0,3.2959113121032715,3.2959299087524414,7.248436304507777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.23291015625,0.0,1095.9573974609375,1895.4371337890625,0.0,1124.5196533203125,0.8148713707923889,1.0,0.0,3.0,1.0,0.0
17735580,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.7525005340576172,0.1343760788440704,0.1214276924729347,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.801360011100769,0.1621700525283813,0.1541135609149933,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.8345067501068115,0.1838069260120391,0.1291584968566894,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.7720621228218079,0.1454542726278305,0.1381982117891311,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.7048577666282654,0.1085475236177444,0.4942641854286194,286.091064453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6323547363281,286.08740234375,1.0,0.2503703534603119,1.0,1.0,0.0,1.0,-1.2447324991226196,1.2447311878204346,1.3215383205533726e-06,0.9421678185462952,1.0,1.0,0.0,35.32341766357422,54.0,28867.107421875,-0.0,184.78550720214844,1.0,283.1499938964844,285.194580078125,297.064697265625,299.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,25725.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503599882125854,1.0,0.0,0.0,3.378380537033081,3.3784000873565674,7.615710728714475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.4873046875,0.0,1180.3013916015625,1895.4371337890625,0.0,1243.2071533203125,0.835080623626709,1.0,0.0,3.0,1.0,0.0
17735640,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.7525005340576172,0.1343760788440704,0.1214276924729347,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.801360011100769,0.1621700525283813,0.1541135609149933,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.8345067501068115,0.1838069260120391,0.1291584968566894,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.7720621228218079,0.1454542726278305,0.1381982117891311,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.7048577666282654,0.1085475236177444,0.4942641854286194,286.091064453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6323547363281,286.08740234375,1.0,0.2503703534603119,1.0,1.0,0.0,1.0,-1.2447324991226196,1.2447311878204346,1.3215383205533726e-06,0.9421678185462952,1.0,1.0,0.0,35.32341766357422,54.0,28867.107421875,-0.0,184.78550720214844,1.0,283.1499938964844,285.194580078125,297.064697265625,299.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,25725.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503599882125854,1.0,0.0,0.0,3.378380537033081,3.3784000873565674,7.615710728714475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.4873046875,0.0,1180.3013916015625,1895.4371337890625,0.0,1243.2071533203125,0.835080623626709,1.0,0.0,3.0,1.0,0.0
17735700,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7389980554580688,0.1350421756505966,0.1221565753221511,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706787109375,0.785740315914154,0.1630729585886001,0.1550085395574569,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8189582228660583,0.184556171298027,0.1295198649168014,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.7579183578491211,0.1464232355356216,0.1392487436532974,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.6878206133842468,0.1079132556915283,0.4914383292198181,286.0704040527344,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6078796386719,286.0664978027344,1.0,0.2544279098510742,1.0,1.0,0.0,1.0,-1.2449835538864136,1.2449822425842283,1.3219757875049254e-06,0.9423401951789856,1.0,1.0,0.0,38.57172393798828,54.0,28937.673828125,-0.0,191.7485198974609,1.0,283.1499938964844,285.1707458496094,297.0312194824219,299.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,26461.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541090607643127,1.0,0.0,0.0,3.42636513710022,3.426385402679444,7.833585300431878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.10546875,0.0,1231.312255859375,1895.4371337890625,0.0,1269.1351318359375,0.8440473675727844,1.0,0.0,3.0,1.0,0.0
17735760,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.7334448099136353,0.1357203125953674,0.1228216364979744,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.7794792056083679,0.1641168892383575,0.1559977233409881,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8126898407936096,0.1857376396656036,0.1302533745765686,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.7523459196090698,0.1474043130874633,0.1402356028556823,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.6795642375946045,0.1074906960129737,0.4894035458564758,286.0556030273437,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.587890625,286.0534362792969,1.0,0.2567200064659118,1.0,1.0,0.0,1.0,-1.2465909719467163,1.2465896606445312,1.3249141375126785e-06,0.9436020255088806,1.0,1.0,0.0,40.27328109741211,42.0,29001.22265625,-0.0,195.8901824951172,1.0,283.1499938964844,285.1566467285156,297.0069274902344,298.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,26936.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556890606880188,1.0,0.0,0.0,3.456974983215332,3.456995725631714,7.974175559866126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.623046875,0.0,1264.6085205078125,1895.4371337890625,0.0,1280.158203125,0.8543511033058167,1.0,0.0,3.0,1.0,0.0
