time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735820,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.735628068447113,0.1371583193540573,0.1240889653563499,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.7829460501670837,0.1664691418409347,0.1581417471170425,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8163687586784363,0.1886951625347137,0.1321889758110046,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.7554749846458435,0.1494386196136474,0.1421365588903427,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.6781650185585022,0.107062704861164,0.4868831038475036,286.03106689453125,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5558166503906,286.0296630859375,1.0,0.2572343647480011,1.0,1.0,0.0,1.0,-1.2522644996643066,1.2522631883621216,1.3353625263334834e-06,0.94810551404953,1.0,1.0,0.0,40.39542007446289,30.0,29201.66796875,-0.0,198.0546722412109,1.0,283.1499938964844,285.12725830078125,296.985595703125,298.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,28115.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566084027290344,1.0,0.0,0.0,3.531789541244507,3.531810998916626,8.32305829590041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.546875,0.0,1348.5029296875,1895.4371337890625,0.0,1286.5985107421875,0.8727061748504639,1.0,0.0,3.0,1.0,0.0
17735880,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.735628068447113,0.1371583193540573,0.1240889653563499,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.7829460501670837,0.1664691418409347,0.1581417471170425,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8163687586784363,0.1886951625347137,0.1321889758110046,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.7554749846458435,0.1494386196136474,0.1421365588903427,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.6781650185585022,0.107062704861164,0.4868831038475036,286.03106689453125,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5558166503906,286.0296630859375,1.0,0.2572343647480011,1.0,1.0,0.0,1.0,-1.2522644996643066,1.2522631883621216,1.3353625263334834e-06,0.94810551404953,1.0,1.0,0.0,40.39542007446289,30.0,29201.66796875,-0.0,198.0546722412109,1.0,283.1499938964844,285.12725830078125,296.985595703125,298.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,28115.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566084027290344,1.0,0.0,0.0,3.531789541244507,3.531810998916626,8.32305829590041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.546875,0.0,1348.5029296875,1895.4371337890625,0.0,1286.5985107421875,0.8727061748504639,1.0,0.0,3.0,1.0,0.0
17735940,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7524535059928894,0.1386931389570236,0.1253205090761184,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8035924434661865,0.1690212339162826,0.1603826433420181,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8365055322647095,0.1919926404953003,0.1343493908643722,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.7744899988174438,0.1515577584505081,0.1439880579710006,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.6926012635231018,0.1069878190755844,0.485583484172821,286.0130310058594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.530517578125,286.0119934082031,1.0,0.2534661293029785,1.0,1.0,0.0,1.0,-1.2596877813339231,1.2596864700317385,1.3491315939972992e-06,0.9540164470672609,1.0,1.0,0.0,37.12641525268555,25.0,29432.740234375,-0.0,193.56149291992188,1.0,283.1499938964844,285.10321044921875,296.9855651855469,298.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,29263.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657447099685669,1.0,0.0,0.0,3.603206872940064,3.603229284286499,8.663067205816333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.01904296875,0.0,1431.973876953125,1895.4371337890625,0.0,1292.4901123046875,0.8902421593666077,1.0,0.0,3.0,1.0,0.0
17736000,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7524535059928894,0.1386931389570236,0.1253205090761184,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8035924434661865,0.1690212339162826,0.1603826433420181,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8365055322647095,0.1919926404953003,0.1343493908643722,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.7744899988174438,0.1515577584505081,0.1439880579710006,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.6926012635231018,0.1069878190755844,0.485583484172821,286.0130310058594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.530517578125,286.0119934082031,1.0,0.2534661293029785,1.0,1.0,0.0,1.0,-1.2596877813339231,1.2596864700317385,1.3491315939972992e-06,0.9540164470672609,1.0,1.0,0.0,37.12641525268555,25.0,29432.740234375,-0.0,193.56149291992188,1.0,283.1499938964844,285.10321044921875,296.9855651855469,298.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,29263.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657447099685669,1.0,0.0,0.0,3.603206872940064,3.603229284286499,8.663067205816333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.01904296875,0.0,1431.973876953125,1895.4371337890625,0.0,1292.4901123046875,0.8902421593666077,1.0,0.0,3.0,1.0,0.0
17736060,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7760827541351318,0.1402697414159774,0.1265823543071746,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8291406631469727,0.171639397740364,0.1626911759376526,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8638073205947876,0.1953690350055694,0.136582463979721,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8003836870193481,0.1537118405103683,0.1458635479211807,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.712896466255188,0.1070881411433219,0.4851349592208862,285.9988708496094,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5093078613281,285.9981384277344,1.0,0.2493693977594375,1.0,1.0,0.0,1.0,-1.268366456031799,1.2683651447296145,1.3653443602379411e-06,0.9609224200248718,1.0,1.0,0.0,33.32160949707031,25.0,29684.23046875,-0.0,188.2704925537109,1.0,283.1499938964844,285.0826416015625,296.9915466308594,298.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,30396.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591779589653015,1.0,0.0,0.0,3.672299861907959,3.672322988510132,8.998488283396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.09375,0.0,1515.9400634765625,1895.4371337890625,0.0,1304.69873046875,0.9072128534317015,1.0,0.0,3.0,1.0,0.0
17736120,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7760827541351318,0.1402697414159774,0.1265823543071746,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8291406631469727,0.171639397740364,0.1626911759376526,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8638073205947876,0.1953690350055694,0.136582463979721,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8003836870193481,0.1537118405103683,0.1458635479211807,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.712896466255188,0.1070881411433219,0.4851349592208862,285.9988708496094,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5093078613281,285.9981384277344,1.0,0.2493693977594375,1.0,1.0,0.0,1.0,-1.268366456031799,1.2683651447296145,1.3653443602379411e-06,0.9609224200248718,1.0,1.0,0.0,33.32160949707031,25.0,29684.23046875,-0.0,188.2704925537109,1.0,283.1499938964844,285.0826416015625,296.9915466308594,298.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,30396.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591779589653015,1.0,0.0,0.0,3.672299861907959,3.672322988510132,8.998488283396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.09375,0.0,1515.9400634765625,1895.4371337890625,0.0,1304.69873046875,0.9072128534317015,1.0,0.0,3.0,1.0,0.0
17736180,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7986557483673096,0.1418317556381225,0.1278790682554245,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8525027632713318,0.1742409318685531,0.1650392115116119,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8905200362205505,0.1987113356590271,0.1388361603021621,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8233405947685242,0.1558482199907302,0.1477721631526947,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7297257781028748,0.1072553023695945,0.4852718114852905,285.9873962402344,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4906616210937,285.9869384765625,1.0,0.246784433722496,1.0,1.0,0.0,1.0,-1.2779020071029663,1.2779005765914917,1.383296876156237e-06,0.96849924325943,1.0,1.0,0.0,30.49156951904297,25.0,29950.783203125,-0.0,185.30154418945312,1.0,283.1499938964844,285.06451416015625,296.9977111816406,299.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,31529.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615723371505737,1.0,0.0,0.0,3.740089654922485,3.740113735198975,9.33377407363878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.26708984375,0.0,1601.451171875,1895.4371337890625,0.0,1321.69775390625,0.9238629937171936,1.0,0.0,3.0,1.0,0.0
17736240,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7986557483673096,0.1418317556381225,0.1278790682554245,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8525027632713318,0.1742409318685531,0.1650392115116119,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8905200362205505,0.1987113356590271,0.1388361603021621,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8233405947685242,0.1558482199907302,0.1477721631526947,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7297257781028748,0.1072553023695945,0.4852718114852905,285.9873962402344,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4906616210937,285.9869384765625,1.0,0.246784433722496,1.0,1.0,0.0,1.0,-1.2779020071029663,1.2779005765914917,1.383296876156237e-06,0.96849924325943,1.0,1.0,0.0,30.49156951904297,25.0,29950.783203125,-0.0,185.30154418945312,1.0,283.1499938964844,285.06451416015625,296.9977111816406,299.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,31529.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615723371505737,1.0,0.0,0.0,3.740089654922485,3.740113735198975,9.33377407363878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.26708984375,0.0,1601.451171875,1895.4371337890625,0.0,1321.69775390625,0.9238629937171936,1.0,0.0,3.0,1.0,0.0
17736300,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8089877367019653,0.1425952017307281,0.1285257935523986,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8636954426765442,0.1755191385746002,0.166207879781723,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.903063952922821,0.2003505229949951,0.1399528831243515,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.8334166407585144,0.1568973064422607,0.1487234532833099,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7372135519981384,0.1073439940810203,0.4854447245597839,285.981689453125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4820861816406,285.9805908203125,1.0,0.2458845824003219,1.0,1.0,0.0,1.0,-1.2827708721160889,1.2827695608139038,1.3925192661190522e-06,0.97236305475235,1.0,1.0,0.0,29.37803840637207,25.0,30100.31640625,-0.0,184.4890899658203,1.0,283.1499938964844,285.0536499023437,297.0005798339844,299.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,32222.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629296541213989,1.0,0.0,0.0,3.780960321426392,3.780984878540039,9.53888275034842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8642578125,0.0,1654.52783203125,1895.4371337890625,0.0,1331.3900146484375,0.9310956597328186,1.0,0.0,3.0,1.0,0.0
17736360,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8181473016738892,0.1433428078889846,0.1291649639606475,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.8744430541992188,0.1767758876085281,0.1673639565706253,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9156507849693298,0.2019612938165664,0.1410553902387619,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8429688215255737,0.157928466796875,0.1496652662754058,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7442470788955688,0.1074287891387939,0.4856405556201935,285.9783020019531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4739074707031,285.9779357910156,1.0,0.2452099323272705,1.0,1.0,0.0,1.0,-1.2876150608062744,1.2876137495040894,1.4017306284586084e-06,0.9762020111083984,1.0,1.0,0.0,28.42977523803711,25.0,30219.87890625,-0.0,184.02243041992188,1.0,283.1499938964844,285.0484619140625,297.0027770996094,299.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,32642.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642834544181824,1.0,0.0,0.0,3.805515766143799,3.805540800094605,9.66318680184486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5517578125,0.0,1686.9739990234375,1895.4371337890625,0.0,1341.097412109375,0.9399405717849731,1.0,0.0,3.0,1.0,0.0
17736420,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8343627452850342,0.1447898745536804,0.1304163038730621,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8946096301078796,0.1792237013578415,0.169632077217102,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9402649998664856,0.2050980627536773,0.1432147771120071,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8610539436340332,0.1599357426166534,0.1515144258737564,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7572874426841736,0.1075769960880279,0.4860260188579559,285.96990966796875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4584655761719,285.9695739746094,1.0,0.2443501502275467,1.0,1.0,0.0,1.0,-1.297114372253418,1.2971129417419434,1.4198947155819042e-06,0.9837117195129396,1.0,1.0,0.0,26.901615142822266,25.0,30485.013671875,-0.0,183.82334899902344,1.0,283.1499938964844,285.0331726074219,297.007080078125,299.0632629394531,293.1499938964844,293.1499938964844,283.04998779296875,33757.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670535206794739,1.0,0.0,0.0,3.869954824447632,3.869980573654175,9.99321173367207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.6962890625,0.0,1774.1304931640625,1895.4371337890625,0.0,1361.0836181640625,0.95477557182312,1.0,0.0,3.0,1.0,0.0
17736480,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8343627452850342,0.1447898745536804,0.1304163038730621,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8946096301078796,0.1792237013578415,0.169632077217102,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9402649998664856,0.2050980627536773,0.1432147771120071,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8610539436340332,0.1599357426166534,0.1515144258737564,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7572874426841736,0.1075769960880279,0.4860260188579559,285.96990966796875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4584655761719,285.9695739746094,1.0,0.2443501502275467,1.0,1.0,0.0,1.0,-1.297114372253418,1.2971129417419434,1.4198947155819042e-06,0.9837117195129396,1.0,1.0,0.0,26.901615142822266,25.0,30485.013671875,-0.0,183.82334899902344,1.0,283.1499938964844,285.0331726074219,297.007080078125,299.0632629394531,293.1499938964844,293.1499938964844,283.04998779296875,33757.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670535206794739,1.0,0.0,0.0,3.869954824447632,3.869980573654175,9.99321173367207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.6962890625,0.0,1774.1304931640625,1895.4371337890625,0.0,1361.0836181640625,0.95477557182312,1.0,0.0,3.0,1.0,0.0
17736540,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8481230735778809,0.1460400074720382,0.1315551102161407,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9123311042785645,0.1814675778150558,0.171769306063652,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9602064490318298,0.2079779505729675,0.1452478170394897,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.8769101500511169,0.16176438331604,0.1532524526119232,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.7682226300239563,0.1076128557324409,0.4861420392990112,285.8901672363281,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44305419921875,285.88824462890625,1.0,0.2439774125814438,1.0,1.0,0.0,1.0,-1.305713176727295,1.3057117462158203,1.4364507023856277e-06,0.9904868006706238,1.0,1.0,0.0,25.806684494018555,25.0,30967.1484375,-0.0,184.2757873535156,1.0,283.05084228515625,284.93756103515625,297.0272827148437,299.125732421875,293.1499938964844,293.1499938964844,282.75,34716.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742609143257141,1.0,0.0,0.0,3.9245920181274414,3.9246184825897217,1.0277376532030758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.56884765625,0.0,1850.339599609375,1895.4371337890625,0.0,1413.84912109375,0.9661063551902772,1.0,0.0,3.0,1.0,0.0
17736600,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8481230735778809,0.1460400074720382,0.1315551102161407,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9123311042785645,0.1814675778150558,0.171769306063652,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9602064490318298,0.2079779505729675,0.1452478170394897,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.8769101500511169,0.16176438331604,0.1532524526119232,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.7682226300239563,0.1076128557324409,0.4861420392990112,285.8901672363281,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44305419921875,285.88824462890625,1.0,0.2439774125814438,1.0,1.0,0.0,1.0,-1.305713176727295,1.3057117462158203,1.4364507023856277e-06,0.9904868006706238,1.0,1.0,0.0,25.806684494018555,25.0,30967.1484375,-0.0,184.2757873535156,1.0,283.05084228515625,284.93756103515625,297.0272827148437,299.125732421875,293.1499938964844,293.1499938964844,282.75,34716.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742609143257141,1.0,0.0,0.0,3.9245920181274414,3.9246184825897217,1.0277376532030758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.56884765625,0.0,1850.339599609375,1895.4371337890625,0.0,1413.84912109375,0.9661063551902772,1.0,0.0,3.0,1.0,0.0
17736660,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.8569051623344421,0.1467826962471008,0.1323368698358535,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.9250928163528442,0.1832235157489776,0.1735430061817169,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.97231787443161,0.21026411652565,0.1469477266073227,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.887455940246582,0.1631550192832946,0.1546678245067596,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7744414210319519,0.1073309183120727,0.485203206539154,285.66827392578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4250793457031,285.6640625,1.0,0.2439014166593551,1.0,1.0,0.0,1.0,-1.3113951683044434,1.3113937377929688,1.4474118188445573e-06,0.9949094653129578,1.0,1.0,0.0,25.20580101013184,25.0,31848.453125,-0.0,184.84869384765625,1.0,282.75738525390625,284.6859436035156,297.0551147460937,299.2364196777344,293.1499938964844,293.1499938964844,282.45001220703125,35233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890350580215454,1.0,0.0,0.0,3.953688383102417,3.953715324401856,1.0430331940369797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.76025390625,0.0,1891.80029296875,1895.4371337890625,0.0,1525.317626953125,0.9730276465415956,1.0,0.0,3.0,1.0,0.0
17736720,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.8569051623344421,0.1467826962471008,0.1323368698358535,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.9250928163528442,0.1832235157489776,0.1735430061817169,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.97231787443161,0.21026411652565,0.1469477266073227,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.887455940246582,0.1631550192832946,0.1546678245067596,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7744414210319519,0.1073309183120727,0.485203206539154,285.66827392578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4250793457031,285.6640625,1.0,0.2439014166593551,1.0,1.0,0.0,1.0,-1.3113951683044434,1.3113937377929688,1.4474118188445573e-06,0.9949094653129578,1.0,1.0,0.0,25.20580101013184,25.0,31848.453125,-0.0,184.84869384765625,1.0,282.75738525390625,284.6859436035156,297.0551147460937,299.2364196777344,293.1499938964844,293.1499938964844,282.45001220703125,35233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890350580215454,1.0,0.0,0.0,3.953688383102417,3.953715324401856,1.0430331940369797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.76025390625,0.0,1891.80029296875,1895.4371337890625,0.0,1525.317626953125,0.9730276465415956,1.0,0.0,3.0,1.0,0.0
17736780,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8596583008766174,0.1470659375190735,0.1326742768287658,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9303994178771972,0.1844944804906845,0.1748414039611816,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.9771850109100342,0.2120020687580108,0.1482400745153427,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8915961384773254,0.1641036421060562,0.1556531339883804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.7749783396720886,0.1066974848508834,0.4826965928077698,285.4330749511719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4049377441406,285.4285583496094,1.0,0.2438969016075134,1.0,1.0,0.0,1.0,-1.3130855560302734,1.3130841255187988,1.4504819318972295e-06,0.9960014224052428,1.0,1.0,0.0,25.041479110717773,25.0,32642.646484375,-0.0,185.0518035888672,1.0,282.4574279785156,284.4254150390625,297.0484619140625,299.2850036621094,293.1499938964844,293.1499938964844,282.1499938964844,35543.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007423639297485,1.0,0.0,0.0,3.97102952003479,3.971056461334229,1.052202833307092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.4267578125,0.0,1916.8021240234373,1895.4371337890625,0.0,1616.61669921875,0.9771526455879213,1.0,0.0,3.0,1.0,0.0
17736840,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8596583008766174,0.1470659375190735,0.1326742768287658,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9303994178771972,0.1844944804906845,0.1748414039611816,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.9771850109100342,0.2120020687580108,0.1482400745153427,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8915961384773254,0.1641036421060562,0.1556531339883804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.7749783396720886,0.1066974848508834,0.4826965928077698,285.4330749511719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4049377441406,285.4285583496094,1.0,0.2438969016075134,1.0,1.0,0.0,1.0,-1.3130855560302734,1.3130841255187988,1.4504819318972295e-06,0.9960014224052428,1.0,1.0,0.0,25.041479110717773,25.0,32642.646484375,-0.0,185.0518035888672,1.0,282.4574279785156,284.4254150390625,297.0484619140625,299.2850036621094,293.1499938964844,293.1499938964844,282.1499938964844,35543.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007423639297485,1.0,0.0,0.0,3.97102952003479,3.971056461334229,1.052202833307092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.4267578125,0.0,1916.8021240234373,1895.4371337890625,0.0,1616.61669921875,0.9771526455879213,1.0,0.0,3.0,1.0,0.0
17736900,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.8596242666244507,0.1471176445484161,0.1327459812164306,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.9312474131584167,0.1850133091211319,0.1753669828176498,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9780868291854858,0.2127474248409271,0.1487882584333419,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.8921394348144531,0.1644709557294845,0.1560326963663101,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7738816738128662,0.1062911078333854,0.4809988737106323,285.2901916503906,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.3948669433594,285.25836181640625,1.0,0.243883416056633,1.0,1.0,0.0,1.0,-1.3128786087036133,1.312877178192139,1.4499502185572055e-06,0.9956946969032288,1.0,1.0,0.0,25.052282333374023,25.0,33395.08203125,-0.0,185.00604248046875,1.0,282.1940002441406,284.22039794921875,297.0719909667969,299.40924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35647.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079464197158813,1.0,0.0,0.0,3.9768435955047607,3.9768707752227774,1.0552863614066157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.7744140625,0.0,1925.2340087890625,1895.4371337890625,0.0,1674.0201416015625,0.9785356521606444,1.0,0.0,3.0,1.0,0.0
17736960,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8586583137512207,0.147073432803154,0.1327398121356964,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9309167265892028,0.1854248642921447,0.1757988631725311,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.9780177474021912,0.2133684158325195,0.1492561250925064,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8916850090026855,0.1647410988807678,0.1563275754451751,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.7719114422798157,0.1058099195361137,0.4789943099021911,285.1938781738281,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.38446044921875,285.18798828125,1.0,0.2438456565141677,1.0,1.0,0.0,1.0,-1.3118996620178225,1.3118982315063477,1.4479339824902129e-06,0.994797706604004,1.0,1.0,0.0,25.121070861816406,25.0,33372.6953125,-0.0,184.8292999267578,1.0,282.15460205078125,284.1605529785156,297.0424194335937,299.3235778808594,293.1499938964844,293.1499938964844,281.8500061035156,35727.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092928290367126,1.0,0.0,0.0,3.981324195861816,3.981351375579834,1.0576654858596155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.70263671875,0.0,1931.7486572265625,1895.4371337890625,0.0,1684.8480224609375,0.9796013236045836,1.0,0.0,3.0,1.0,0.0
17737020,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8553242087364197,0.1467766016721725,0.1325637251138687,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9285008311271667,0.1860690116882324,0.1764835268259048,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9764411449432372,0.214412122964859,0.150046095252037,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8892945647239685,0.1651199162006378,0.1567553579807281,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7667009234428406,0.1047332659363746,0.4744071066379547,284.955078125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3641967773437,284.95025634765625,1.0,0.2436867505311966,1.0,1.0,0.0,1.0,-1.308466553688049,1.3084651231765747,1.4411231177291484e-06,0.9919249415397644,0.9895167946815492,0.9895167946815492,0.0,25.339088439941406,25.0,34033.86328125,-0.0,184.1595764160156,1.0,281.85723876953125,283.9007873535156,297.0372009277344,299.3554382324219,293.1499938964844,293.1499938964844,281.54998779296875,35879.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159428596496582,1.0,0.0,0.0,3.986906051635742,3.98693323135376,1.0606332807583383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.87451171875,0.0,1940.302490234375,1895.4371337890625,0.0,1738.7703857421875,0.9809166789054872,1.0,0.0,3.0,1.0,0.0
17737080,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8553242087364197,0.1467766016721725,0.1325637251138687,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9285008311271667,0.1860690116882324,0.1764835268259048,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9764411449432372,0.214412122964859,0.150046095252037,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8892945647239685,0.1651199162006378,0.1567553579807281,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7667009234428406,0.1047332659363746,0.4744071066379547,284.955078125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3641967773437,284.95025634765625,1.0,0.2436867505311966,1.0,1.0,0.0,1.0,-1.308466553688049,1.3084651231765747,1.4411231177291484e-06,0.9919249415397644,0.9895167946815492,0.9895167946815492,0.0,25.339088439941406,25.0,34033.86328125,-0.0,184.1595764160156,1.0,281.85723876953125,283.9007873535156,297.0372009277344,299.3554382324219,293.1499938964844,293.1499938964844,281.54998779296875,35879.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159428596496582,1.0,0.0,0.0,3.986906051635742,3.98693323135376,1.0606332807583383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.87451171875,0.0,1940.302490234375,1895.4371337890625,0.0,1738.7703857421875,0.9809166789054872,1.0,0.0,3.0,1.0,0.0
17737140,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8508123755455017,0.146273598074913,0.1321344077587127,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9247815608978271,0.1865592002868652,0.1769711673259735,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.973744571208954,0.2152928858995437,0.1506749838590622,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.8858122229576111,0.1653613448143005,0.1570066809654235,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7606413960456848,0.1035727486014366,0.4692840874195099,284.7912902832031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3450622558594,284.8062438964844,1.0,0.2433915138244629,1.0,1.0,0.0,1.0,-1.3034436702728271,1.3034422397613523,1.4313700376078486e-06,0.9879162311553956,0.8077588677406311,0.8077588677406311,0.0,25.60814094543457,25.0,34050.6484375,-0.0,183.0741271972656,1.0,281.5564270019531,283.770751953125,297.0290832519531,299.3520202636719,293.1499938964844,293.1499938964844,281.8500061035156,46593.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201586365699768,1.0,0.0,0.0,3.6548941135406494,3.654920101165772,8.913389137887862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.13427734375,0.0,1617.9903564453125,1895.4371337890625,0.0,1773.326904296875,0.913183867931366,1.0,0.0,3.0,1.0,0.0
17737200,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8508123755455017,0.146273598074913,0.1321344077587127,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9247815608978271,0.1865592002868652,0.1769711673259735,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.973744571208954,0.2152928858995437,0.1506749838590622,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.8858122229576111,0.1653613448143005,0.1570066809654235,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7606413960456848,0.1035727486014366,0.4692840874195099,284.7912902832031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3450622558594,284.8062438964844,1.0,0.2433915138244629,1.0,1.0,0.0,1.0,-1.3034436702728271,1.3034422397613523,1.4313700376078486e-06,0.9879162311553956,0.8077588677406311,0.8077588677406311,0.0,25.60814094543457,25.0,34050.6484375,-0.0,183.0741271972656,1.0,281.5564270019531,283.770751953125,297.0290832519531,299.3520202636719,293.1499938964844,293.1499938964844,281.8500061035156,46593.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201586365699768,1.0,0.0,0.0,3.6548941135406494,3.654920101165772,8.913389137887862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.13427734375,0.0,1617.9903564453125,1895.4371337890625,0.0,1773.326904296875,0.913183867931366,1.0,0.0,3.0,1.0,0.0
17737260,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8523383140563965,0.1468196809291839,0.132319226861,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9282726049423218,0.1878666579723358,0.1779515445232391,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9772145748138428,0.2172045409679412,0.1517810225486755,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8884146809577942,0.1663448065519333,0.1577028483152389,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7597342729568481,0.1029497236013412,0.4656514227390289,285.0370483398437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3344421386719,285.0345458984375,1.0,0.2431252896785736,1.0,1.0,0.0,1.0,-1.3026412725448608,1.3026398420333862,1.4298044561655845e-06,0.9872629046440125,0.9707340598106384,0.9707340598106384,0.0,25.48381233215332,25.0,33694.50390625,-0.0,182.531005859375,1.0,281.8421936035156,283.997314453125,296.9591979980469,299.1684265136719,293.1499938964844,293.1499938964844,281.54998779296875,33289.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990960836410522,1.0,0.0,0.0,3.739234685897827,3.7392592430114746,9.329508543487464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.9091796875,0.0,1613.954345703125,1895.4371337890625,0.0,1603.6268310546875,0.9233990907669068,1.0,0.0,3.0,1.0,0.0
17737320,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8523383140563965,0.1468196809291839,0.132319226861,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9282726049423218,0.1878666579723358,0.1779515445232391,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9772145748138428,0.2172045409679412,0.1517810225486755,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8884146809577942,0.1663448065519333,0.1577028483152389,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7597342729568481,0.1029497236013412,0.4656514227390289,285.0370483398437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3344421386719,285.0345458984375,1.0,0.2431252896785736,1.0,1.0,0.0,1.0,-1.3026412725448608,1.3026398420333862,1.4298044561655845e-06,0.9872629046440125,0.9707340598106384,0.9707340598106384,0.0,25.48381233215332,25.0,33694.50390625,-0.0,182.531005859375,1.0,281.8421936035156,283.997314453125,296.9591979980469,299.1684265136719,293.1499938964844,293.1499938964844,281.54998779296875,33289.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990960836410522,1.0,0.0,0.0,3.739234685897827,3.7392592430114746,9.329508543487464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.9091796875,0.0,1613.954345703125,1895.4371337890625,0.0,1603.6268310546875,0.9233990907669068,1.0,0.0,3.0,1.0,0.0
17737380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8557437062263489,0.1471322774887085,0.1327589899301529,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9338889718055724,0.1889544129371643,0.1791231483221054,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9821348190307616,0.2187089025974273,0.1529824286699295,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8928713202476501,0.1671587228775024,0.1585951149463653,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7606124877929688,0.1023251190781593,0.4631273150444031,284.85107421875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3231506347656,284.8592529296875,1.0,0.2430140823125839,1.0,1.0,0.0,1.0,-1.304060697555542,1.3040592670440674,1.4325935353554089e-06,0.9884397983551024,0.8284062147140503,0.8284062147140503,0.0,25.269515991210938,25.0,34079.859375,-0.0,182.529296875,1.0,281.5572509765625,283.8202209472656,297.06500244140625,299.3648986816406,293.1499938964844,293.1499938964844,281.8500061035156,41794.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087451219558716,1.0,0.0,0.0,3.588047981262207,3.5880722999572754,8.590328661739477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31884765625,0.0,1507.94677734375,1895.4371337890625,0.0,1680.4398193359375,0.8947221636772156,1.0,0.0,3.0,1.0,0.0
17737440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8557437062263489,0.1471322774887085,0.1327589899301529,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9338889718055724,0.1889544129371643,0.1791231483221054,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9821348190307616,0.2187089025974273,0.1529824286699295,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8928713202476501,0.1671587228775024,0.1585951149463653,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7606124877929688,0.1023251190781593,0.4631273150444031,284.85107421875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3231506347656,284.8592529296875,1.0,0.2430140823125839,1.0,1.0,0.0,1.0,-1.304060697555542,1.3040592670440674,1.4325935353554089e-06,0.9884397983551024,0.8284062147140503,0.8284062147140503,0.0,25.269515991210938,25.0,34079.859375,-0.0,182.529296875,1.0,281.5572509765625,283.8202209472656,297.06500244140625,299.3648986816406,293.1499938964844,293.1499938964844,281.8500061035156,41794.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087451219558716,1.0,0.0,0.0,3.588047981262207,3.5880722999572754,8.590328661739477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31884765625,0.0,1507.94677734375,1895.4371337890625,0.0,1680.4398193359375,0.8947221636772156,1.0,0.0,3.0,1.0,0.0
17737500,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8563601970672607,0.147386759519577,0.1328694373369217,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9353518486022948,0.1895671188831329,0.1796018332242965,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9834450483322144,0.219563215970993,0.1534783393144607,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8939775228500366,0.1676289737224578,0.1589495986700058,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7601569294929504,0.1020595803856849,0.4616511166095733,285.0089111328125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.318359375,285.0390625,1.0,0.2429599016904831,1.0,1.0,0.0,1.0,-1.3040155172348022,1.3040140867233276,1.432499061593262e-06,0.9883959889411926,0.9221816658973694,0.9221816658973694,0.0,25.232580184936523,25.0,33574.3125,-0.0,182.4324188232422,1.0,281.7999267578125,284.0219421386719,296.9949645996094,299.16162109375,293.1499938964844,293.1499938964844,281.8500061035156,35958.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994122266769409,1.0,0.0,0.0,3.587717056274414,3.587740421295166,8.588743867221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2158203125,0.0,1464.6649169921875,1895.4371337890625,0.0,1606.1175537109375,0.8944904208183289,1.0,0.0,3.0,1.0,0.0
17737560,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8591100573539734,0.1478668302297592,0.133217841386795,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9393038153648376,0.190365731716156,0.1802833676338195,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9866856336593628,0.2206425964832306,0.1541699469089508,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8972190618515015,0.1682698130607605,0.1594869047403335,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7614730000495911,0.1019232124090194,0.4607692360877991,285.06317138671875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161926269531,285.0598449707031,1.0,0.2429607808589935,1.0,1.0,0.0,1.0,-1.305667281150818,1.3056658506393433,1.4356717201735592e-06,0.989679217338562,0.9919267296791076,0.9919267296791076,0.0,25.071352005004883,25.0,33810.3046875,-0.0,182.6264038085937,1.0,281.8422546386719,284.0195617675781,297.0116882324219,299.2263488769531,293.1499938964844,293.1499938964844,281.54998779296875,31903.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951805353164673,1.0,0.0,0.0,3.71553897857666,3.7155628204345694,9.211639167006068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.05810546875,0.0,1576.1094970703125,1895.4371337890625,0.0,1572.928466796875,0.917452335357666,1.0,0.0,3.0,1.0,0.0
17737620,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.86213618516922,0.1481853723526001,0.1336977928876876,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9441378116607666,0.1914087831974029,0.1814457178115844,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9905663132667542,0.2220394611358642,0.1553185731172561,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9011605978012084,0.1690696328878402,0.160397320985794,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7621623873710632,0.1013879105448722,0.4587810933589935,284.8552551269531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306640625,284.86016845703125,1.0,0.2430221289396286,1.0,1.0,0.0,1.0,-1.30772602558136,1.3077245950698853,1.4396335927813195e-06,0.991279363632202,0.8467247486114502,0.8467247486114502,0.0,24.92155265808105,25.0,34321.75,-0.0,182.9819793701172,1.0,281.5572204589844,283.8115234375,297.1087341308594,299.426513671875,293.1499938964844,293.1499938964844,281.8500061035156,40103.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087193727493286,1.0,0.0,0.0,3.630645990371704,3.630670547485352,8.795511803327827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.6748046875,0.0,1542.2833251953125,1895.4371337890625,0.0,1680.2327880859375,0.9026877880096436,1.0,0.0,3.0,1.0,0.0
