time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.86213618516922,0.1481853723526001,0.1336977928876876,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9441378116607666,0.1914087831974029,0.1814457178115844,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9905663132667542,0.2220394611358642,0.1553185731172561,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9011605978012084,0.1690696328878402,0.160397320985794,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7621623873710632,0.1013879105448722,0.4587810933589935,284.8552551269531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306640625,284.86016845703125,1.0,0.2430221289396286,1.0,1.0,0.0,1.0,-1.30772602558136,1.3077245950698853,1.4396335927813195e-06,0.991279363632202,0.8467247486114502,0.8467247486114502,0.0,24.92155265808105,25.0,34321.75,-0.0,182.9819793701172,1.0,281.5572204589844,283.8115234375,297.1087341308594,299.426513671875,293.1499938964844,293.1499938964844,281.8500061035156,40103.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087193727493286,1.0,0.0,0.0,3.630645990371704,3.630670547485352,8.795511803327827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.6748046875,0.0,1542.2833251953125,1895.4371337890625,0.0,1680.2327880859375,0.9026877880096436,1.0,0.0,3.0,1.0,0.0
17737740,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.864255964756012,0.1488561183214187,0.1341074407100677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9477521181106568,0.1927072405815124,0.1825091540813446,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9934728145599364,0.2238135188817978,0.1563977897167205,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9041115045547484,0.1700987368822097,0.1612225025892257,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7620309591293335,0.1009968668222427,0.4565531611442566,285.0610656738281,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30059814453125,285.0583801269531,1.0,0.2430855333805084,1.0,1.0,0.0,1.0,-1.3091037273406982,1.3091022968292236,1.4422032563743414e-06,0.9922548532485962,1.0,1.0,0.0,24.83047676086425,25.0,34016.36328125,-0.0,183.2413330078125,1.0,281.8422241210937,284.0113830566406,297.0467834472656,299.2766418457031,293.1499938964844,293.1499938964844,281.54998779296875,31971.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964763402938843,1.0,0.0,0.0,3.751522302627564,3.751546621322632,9.390924446961436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.63818359375,0.0,1618.10009765625,1895.4371337890625,0.0,1583.0565185546875,0.9253132939338684,1.0,0.0,3.0,1.0,0.0
17737800,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.864255964756012,0.1488561183214187,0.1341074407100677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9477521181106568,0.1927072405815124,0.1825091540813446,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9934728145599364,0.2238135188817978,0.1563977897167205,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9041115045547484,0.1700987368822097,0.1612225025892257,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7620309591293335,0.1009968668222427,0.4565531611442566,285.0610656738281,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30059814453125,285.0583801269531,1.0,0.2430855333805084,1.0,1.0,0.0,1.0,-1.3091037273406982,1.3091022968292236,1.4422032563743414e-06,0.9922548532485962,1.0,1.0,0.0,24.83047676086425,25.0,34016.36328125,-0.0,183.2413330078125,1.0,281.8422241210937,284.0113830566406,297.0467834472656,299.2766418457031,293.1499938964844,293.1499938964844,281.54998779296875,31971.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964763402938843,1.0,0.0,0.0,3.751522302627564,3.751546621322632,9.390924446961436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.63818359375,0.0,1618.10009765625,1895.4371337890625,0.0,1583.0565185546875,0.9253132939338684,1.0,0.0,3.0,1.0,0.0
17737860,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8662827014923096,0.1491377055644989,0.134554922580719,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9511027932167052,0.1936481148004531,0.1835793107748031,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9960771799087524,0.2250758707523346,0.1574550867080688,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.906982719898224,0.1708237379789352,0.1620665788650512,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.761885404586792,0.1004648879170417,0.4546022713184356,284.851318359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2919311523437,284.8555603027344,1.0,0.2432222962379455,1.0,1.0,0.0,1.0,-1.3108683824539185,1.3108669519424438,1.4455798691415112e-06,0.993594229221344,0.8568322062492371,0.8568322062492371,0.0,24.7636833190918,28.0,34564.29296875,-0.0,183.6846618652344,1.0,281.55633544921875,283.79852294921875,297.14111328125,299.47369384765625,293.1499938964844,293.1499938964844,281.8500061035156,39734.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100529670715332,1.0,0.0,0.0,3.675846815109253,3.6758718490600586,9.015879527396464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.822265625,0.0,1590.2520751953125,1895.4371337890625,0.0,1690.9744873046875,0.9125844836235046,1.0,0.0,3.0,1.0,0.0
17737920,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8662827014923096,0.1491377055644989,0.134554922580719,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9511027932167052,0.1936481148004531,0.1835793107748031,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9960771799087524,0.2250758707523346,0.1574550867080688,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.906982719898224,0.1708237379789352,0.1620665788650512,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.761885404586792,0.1004648879170417,0.4546022713184356,284.851318359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2919311523437,284.8555603027344,1.0,0.2432222962379455,1.0,1.0,0.0,1.0,-1.3108683824539185,1.3108669519424438,1.4455798691415112e-06,0.993594229221344,0.8568322062492371,0.8568322062492371,0.0,24.7636833190918,28.0,34564.29296875,-0.0,183.6846618652344,1.0,281.55633544921875,283.79852294921875,297.14111328125,299.47369384765625,293.1499938964844,293.1499938964844,281.8500061035156,39734.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100529670715332,1.0,0.0,0.0,3.675846815109253,3.6758718490600586,9.015879527396464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.822265625,0.0,1590.2520751953125,1895.4371337890625,0.0,1690.9744873046875,0.9125844836235046,1.0,0.0,3.0,1.0,0.0
17737980,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8595738410949707,0.1497726291418075,0.1349579691886901,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.94366455078125,0.1948403716087341,0.184570163488388,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.990991711616516,0.2267178148031234,0.1584603488445282,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9001539945602417,0.1717735081911087,0.1628455072641372,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7541666626930237,0.1000637039542198,0.4524874687194824,285.0610046386719,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28662109375,285.05914306640625,1.0,0.2444714456796646,1.0,1.0,0.0,1.0,-1.312142252922058,1.3121408224105835,1.4479999208560912e-06,0.9945378303527832,1.0,1.0,0.0,25.463945388793945,31.0,34230.4765625,-0.0,185.67710876464844,1.0,281.8424987792969,284.00537109375,297.0800170898437,299.3226623535156,293.1499938964844,293.1499938964844,281.54998779296875,32327.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976041197776794,1.0,0.0,0.0,3.7849278450012207,3.7849526405334473,9.558913234286592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.326171875,0.0,1660.0340576171875,1895.4371337890625,0.0,1591.89697265625,0.9329954981803894,1.0,0.0,3.0,1.0,0.0
17738040,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8595738410949707,0.1497726291418075,0.1349579691886901,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.94366455078125,0.1948403716087341,0.184570163488388,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.990991711616516,0.2267178148031234,0.1584603488445282,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9001539945602417,0.1717735081911087,0.1628455072641372,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7541666626930237,0.1000637039542198,0.4524874687194824,285.0610046386719,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28662109375,285.05914306640625,1.0,0.2444714456796646,1.0,1.0,0.0,1.0,-1.312142252922058,1.3121408224105835,1.4479999208560912e-06,0.9945378303527832,1.0,1.0,0.0,25.463945388793945,31.0,34230.4765625,-0.0,185.67710876464844,1.0,281.8424987792969,284.00537109375,297.0800170898437,299.3226623535156,293.1499938964844,293.1499938964844,281.54998779296875,32327.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976041197776794,1.0,0.0,0.0,3.7849278450012207,3.7849526405334473,9.558913234286592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.326171875,0.0,1660.0340576171875,1895.4371337890625,0.0,1591.89697265625,0.9329954981803894,1.0,0.0,3.0,1.0,0.0
17738100,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8551802635192871,0.150033563375473,0.1353134661912918,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.938317894935608,0.1953809112310409,0.185194194316864,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9871513843536376,0.2274376600980758,0.1590747237205505,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8954774141311646,0.1722038686275482,0.163353830575943,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7494109272956848,0.0998585969209671,0.4518640041351318,284.9251403808594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2840270996094,284.8937683105469,1.0,0.2454531341791153,1.0,1.0,0.0,1.0,-1.3139183521270752,1.313916802406311,1.4514780559693463e-06,0.9959643483161926,0.940198004245758,0.940198004245758,0.0,25.9846248626709,31.0,35012.3671875,-0.0,187.44195556640625,1.0,281.5942687988281,283.8049011230469,297.1719970703125,299.5591735839844,293.1499938964844,293.1499938964844,281.54998779296875,34256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065582275390625,1.0,0.0,0.0,3.817519903182984,3.817545175552368,9.724245728648384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92236328125,0.0,1714.0101318359375,1895.4371337890625,0.0,1662.888916015625,0.9404155611991882,1.0,0.0,3.0,1.0,0.0
17738160,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8478201627731323,0.1500341892242431,0.1354376524686813,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.929113745689392,0.1956893801689148,0.1856062263250351,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9800649285316468,0.2278623729944229,0.1594756692647934,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8876187205314636,0.172426164150238,0.1636757850646972,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7422985434532166,0.0995241925120353,0.4507556557655334,284.85406494140625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2787780761719,284.8573303222656,1.0,0.2465777546167373,1.0,1.0,0.0,1.0,-1.3141006231307983,1.3140991926193235,1.45188005262753e-06,0.9961602687835692,0.8676011562347412,0.8676011562347412,0.0,26.76886940002441,34.0,34821.30859375,-0.0,189.2573699951172,1.0,281.55645751953125,283.79107666015625,297.1769104003906,299.5240478515625,293.1499938964844,293.1499938964844,281.8500061035156,39410.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71097332239151,1.0,0.0,0.0,3.716867923736572,3.716893196105957,9.218230729857168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8955078125,0.0,1634.8271484375,1895.4371337890625,0.0,1698.4052734375,0.9215046167373656,1.0,0.0,3.0,1.0,0.0
17738220,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8334824442863464,0.1506412029266357,0.1358558684587478,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9107083082199096,0.1967910677194595,0.1865516602993011,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9642006754875184,0.2293812334537506,0.160425066947937,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8718960285186768,0.1732982695102691,0.1644227057695388,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7282814383506775,0.0991047397255897,0.4487721025943756,285.064453125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2741394042969,285.0634460449219,1.0,0.2492325901985168,1.0,1.0,0.0,1.0,-1.3153905868530271,1.3153891563415527,1.4545526028086897e-06,0.9973542094230652,1.0,1.0,0.0,28.54754447937012,37.0,34462.5546875,-0.0,193.67919921875,1.0,281.8426818847656,284.0025634765625,297.1195983886719,299.3761291503906,293.1499938964844,293.1499938964844,281.54998779296875,32760.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986064314842224,1.0,0.0,0.0,3.8142919540405273,3.814316987991333,9.707806611913838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94189453125,0.0,1698.4188232421875,1895.4371337890625,0.0,1599.7728271484375,0.9398157596588136,1.0,0.0,3.0,1.0,0.0
17738280,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8334824442863464,0.1506412029266357,0.1358558684587478,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9107083082199096,0.1967910677194595,0.1865516602993011,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9642006754875184,0.2293812334537506,0.160425066947937,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8718960285186768,0.1732982695102691,0.1644227057695388,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7282814383506775,0.0991047397255897,0.4487721025943756,285.064453125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2741394042969,285.0634460449219,1.0,0.2492325901985168,1.0,1.0,0.0,1.0,-1.3153905868530271,1.3153891563415527,1.4545526028086897e-06,0.9973542094230652,1.0,1.0,0.0,28.54754447937012,37.0,34462.5546875,-0.0,193.67919921875,1.0,281.8426818847656,284.0025634765625,297.1195983886719,299.3761291503906,293.1499938964844,293.1499938964844,281.54998779296875,32760.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986064314842224,1.0,0.0,0.0,3.8142919540405273,3.814316987991333,9.707806611913838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94189453125,0.0,1698.4188232421875,1895.4371337890625,0.0,1599.7728271484375,0.9398157596588136,1.0,0.0,3.0,1.0,0.0
17738340,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8190834522247314,0.1508913189172744,0.1363546401262283,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8935457468032837,0.197564885020256,0.1875478625297546,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9458412528038024,0.2304178923368454,0.1613893508911132,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8561931848526001,0.1738908290863037,0.1652257591485977,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.713883101940155,0.0985551476478576,0.4471349716186523,284.8586730957031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2670288085937,284.8613586425781,1.0,0.2523645758628845,1.0,1.0,0.0,1.0,-1.317343831062317,1.3173424005508425,1.458712631574599e-06,0.999280571937561,0.8789277076721191,0.8789277076721191,0.0,30.6444091796875,40.0,35093.4453125,-0.0,199.0533142089844,1.0,281.555908203125,283.7855834960937,297.21905517578125,299.5817565917969,293.1499938964844,293.1499938964844,281.8500061035156,39058.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119736671447754,1.0,0.0,0.0,3.7551653385162354,3.755190849304199,9.409171752849944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.50439453125,0.0,1676.8909912109375,1895.4371337890625,0.0,1706.498046875,0.9298608303070068,1.0,0.0,3.0,1.0,0.0
17738400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8190834522247314,0.1508913189172744,0.1363546401262283,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8935457468032837,0.197564885020256,0.1875478625297546,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9458412528038024,0.2304178923368454,0.1613893508911132,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8561931848526001,0.1738908290863037,0.1652257591485977,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.713883101940155,0.0985551476478576,0.4471349716186523,284.8586730957031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2670288085937,284.8613586425781,1.0,0.2523645758628845,1.0,1.0,0.0,1.0,-1.317343831062317,1.3173424005508425,1.458712631574599e-06,0.999280571937561,0.8789277076721191,0.8789277076721191,0.0,30.6444091796875,40.0,35093.4453125,-0.0,199.0533142089844,1.0,281.555908203125,283.7855834960937,297.21905517578125,299.5817565917969,293.1499938964844,293.1499938964844,281.8500061035156,39058.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119736671447754,1.0,0.0,0.0,3.7551653385162354,3.755190849304199,9.409171752849944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.50439453125,0.0,1676.8909912109375,1895.4371337890625,0.0,1706.498046875,0.9298608303070068,1.0,0.0,3.0,1.0,0.0
17738460,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8038191795349121,0.1514773070812225,0.1367751508951187,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8766567707061768,0.198585033416748,0.1884380877017974,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9259760975837708,0.2318209111690521,0.1622728854417801,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8408575057983398,0.1747007668018341,0.1659356951713562,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6979212164878845,0.0981183424592018,0.4451923966407776,285.0700378417969,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.262939453125,285.06988525390625,1.0,0.2557539939880371,1.0,1.0,0.0,1.0,-1.3184959888458252,1.3184945583343506,1.4612438690164709e-06,1.0004981756210327,1.0,1.0,0.0,33.02810287475586,43.0,34702.83203125,-0.0,204.80426025390625,1.0,281.8432006835937,284.0010681152344,297.1639404296875,299.4353942871094,293.1499938964844,293.1499938964844,281.54998779296875,33273.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996718645095825,1.0,0.0,0.0,3.8433120250701904,3.8433375358581534,9.856088354354142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.94482421875,0.0,1737.5799560546875,1895.4371337890625,0.0,1608.16455078125,0.946259379386902,1.0,0.0,3.0,1.0,0.0
17738520,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8038191795349121,0.1514773070812225,0.1367751508951187,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8766567707061768,0.198585033416748,0.1884380877017974,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9259760975837708,0.2318209111690521,0.1622728854417801,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8408575057983398,0.1747007668018341,0.1659356951713562,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6979212164878845,0.0981183424592018,0.4451923966407776,285.0700378417969,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.262939453125,285.06988525390625,1.0,0.2557539939880371,1.0,1.0,0.0,1.0,-1.3184959888458252,1.3184945583343506,1.4612438690164709e-06,1.0004981756210327,1.0,1.0,0.0,33.02810287475586,43.0,34702.83203125,-0.0,204.80426025390625,1.0,281.8432006835937,284.0010681152344,297.1639404296875,299.4353942871094,293.1499938964844,293.1499938964844,281.54998779296875,33273.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996718645095825,1.0,0.0,0.0,3.8433120250701904,3.8433375358581534,9.856088354354142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.94482421875,0.0,1737.5799560546875,1895.4371337890625,0.0,1608.16455078125,0.946259379386902,1.0,0.0,3.0,1.0,0.0
17738580,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7891576886177063,0.1517246067523956,0.1372870057821273,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.861411988735199,0.1992928087711334,0.1893888413906097,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9078841805458068,0.2327609807252884,0.1631828248500824,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8271217942237854,0.1752455830574035,0.1667104065418243,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6829282641410828,0.0975616499781608,0.4435970485210418,284.8653869628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2565002441406,284.8670654296875,1.0,0.2594010531902313,1.0,1.0,0.0,1.0,-1.3203611373901367,1.320359706878662,1.4651060382675496e-06,1.0022028684616089,0.8920270204544067,0.8920270204544067,0.0,35.57716369628906,46.0,35381.67578125,-0.0,211.19155883789065,1.0,281.55572509765625,283.78094482421875,297.2652587890625,299.6448059082031,293.1499938964844,293.1499938964844,281.25,38615.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129836678504944,1.0,0.0,0.0,3.79492449760437,3.794950485229492,9.609473181626529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6298828125,0.0,1720.808349609375,1895.4371337890625,0.0,1714.685546875,0.9385383129119872,1.0,0.0,3.0,1.0,0.0
17738640,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7891576886177063,0.1517246067523956,0.1372870057821273,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.861411988735199,0.1992928087711334,0.1893888413906097,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9078841805458068,0.2327609807252884,0.1631828248500824,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8271217942237854,0.1752455830574035,0.1667104065418243,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6829282641410828,0.0975616499781608,0.4435970485210418,284.8653869628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2565002441406,284.8670654296875,1.0,0.2594010531902313,1.0,1.0,0.0,1.0,-1.3203611373901367,1.320359706878662,1.4651060382675496e-06,1.0022028684616089,0.8920270204544067,0.8920270204544067,0.0,35.57716369628906,46.0,35381.67578125,-0.0,211.19155883789065,1.0,281.55572509765625,283.78094482421875,297.2652587890625,299.6448059082031,293.1499938964844,293.1499938964844,281.25,38615.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129836678504944,1.0,0.0,0.0,3.79492449760437,3.794950485229492,9.609473181626529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6298828125,0.0,1720.808349609375,1895.4371337890625,0.0,1714.685546875,0.9385383129119872,1.0,0.0,3.0,1.0,0.0
17738700,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.7810469269752502,0.1516657173633575,0.1373222172260284,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8532527089118958,0.1994698345661163,0.1896515637636184,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.89876788854599,0.2330222427845001,0.163437619805336,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.819615364074707,0.1753596067428589,0.1669100970029831,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6748724579811096,0.0971784368157386,0.442267507314682,284.7738647460937,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2515869140625,284.756591796875,1.0,0.2612320482730865,1.0,1.0,0.0,1.0,-1.3196690082550049,1.3196674585342407,1.4638338825534447e-06,1.001749038696289,0.7921301126480103,0.7921301126480103,0.0,37.02387619018555,46.0,35794.578125,-0.0,214.1919708251953,1.0,281.2976989746094,283.6522521972656,297.3026123046875,299.7789001464844,293.1499938964844,293.1499938964844,281.25,44034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210575938224792,1.0,0.0,0.0,3.63919997215271,3.639225482940674,8.837006362227839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.37060546875,0.0,1581.1251220703125,1895.4371337890625,0.0,1780.7320556640625,0.9052653312683104,1.0,0.0,3.0,1.0,0.0
17738760,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7731051445007324,0.1516078263521194,0.1372971832752227,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8453611135482788,0.1996313035488128,0.1898444443941116,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8899553418159485,0.2332822531461715,0.1636368483304977,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8120564818382263,0.1754581183195114,0.1670467108488083,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.6670032143592834,0.0967757999897003,0.4407245814800262,284.8199157714844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2466125488281,284.84619140625,1.0,0.2630552351474762,1.0,1.0,0.0,1.0,-1.318421483039856,1.3184200525283811,1.4614658994105412e-06,1.0008457899093628,0.7646838426589966,0.7646838426589966,0.0,38.52506256103516,34.0,35243.0234375,-0.0,217.1099395751953,1.0,281.2584533691406,283.783447265625,297.2674560546875,299.654541015625,293.1499938964844,293.1499938964844,281.54998779296875,48229.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720957338809967,1.0,0.0,0.0,3.315226554870605,3.3152496814727783,7.333642884077562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.5380859375,0.0,1274.75,1895.4371337890625,0.0,1779.905517578125,0.8432430028915405,1.0,0.0,3.0,1.0,0.0
17738820,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7794979214668274,0.1523907333612442,0.137735366821289,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8522197008132935,0.2007073611021042,0.1906193643808365,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8979708552360535,0.2347696125507354,0.1644615978002548,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8184783458709717,0.1763300150632858,0.16764797270298,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6706017851829529,0.0963875725865364,0.4382184147834778,285.03399658203125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2458190917969,285.0285339355469,1.0,0.2611877620220184,1.0,1.0,0.0,1.0,-1.3185791969299316,1.318577766418457,1.4619204193877522e-06,1.001131534576416,0.9201613664627076,0.9201613664627076,0.0,37.450469970703125,25.0,35233.1328125,-0.0,214.75634765625,1.0,281.5404052734375,283.9442749023437,297.2159118652344,299.5142822265625,293.1499938964844,293.1499938964844,281.25,32079.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703656792640686,1.0,0.0,0.0,3.5078368186950684,3.5078587532043457,8.210546411646646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.89892578125,0.0,1352.4871826171875,1895.4371337890625,0.0,1639.7303466796875,0.8706856966018677,1.0,0.0,3.0,1.0,0.0
17738880,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7794979214668274,0.1523907333612442,0.137735366821289,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8522197008132935,0.2007073611021042,0.1906193643808365,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8979708552360535,0.2347696125507354,0.1644615978002548,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8184783458709717,0.1763300150632858,0.16764797270298,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6706017851829529,0.0963875725865364,0.4382184147834778,285.03399658203125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2458190917969,285.0285339355469,1.0,0.2611877620220184,1.0,1.0,0.0,1.0,-1.3185791969299316,1.318577766418457,1.4619204193877522e-06,1.001131534576416,0.9201613664627076,0.9201613664627076,0.0,37.450469970703125,25.0,35233.1328125,-0.0,214.75634765625,1.0,281.5404052734375,283.9442749023437,297.2159118652344,299.5142822265625,293.1499938964844,293.1499938964844,281.25,32079.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703656792640686,1.0,0.0,0.0,3.5078368186950684,3.5078587532043457,8.210546411646646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.89892578125,0.0,1352.4871826171875,1895.4371337890625,0.0,1639.7303466796875,0.8706856966018677,1.0,0.0,3.0,1.0,0.0
17738940,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7991074323654175,0.1527163535356521,0.1380888968706131,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8732049465179443,0.2013788223266601,0.1912958920001983,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9226729869842528,0.2356371283531189,0.1651436686515808,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8373388648033142,0.1768631339073181,0.1681715250015258,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6860204339027405,0.0958828777074813,0.4356840252876282,284.86431884765625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2346496582031,284.8782043457031,1.0,0.2566670179367065,1.0,1.0,0.0,1.0,-1.318222999572754,1.3182215690612793,1.4614122392231366e-06,1.00105881690979,0.787775456905365,0.787775456905365,0.0,34.174041748046875,25.0,35479.359375,-0.0,207.2777862548828,1.0,281.2586364746094,283.80035400390625,297.325439453125,299.7103576660156,293.1499938964844,293.1499938964844,281.54998779296875,42317.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139343619346619,1.0,0.0,0.0,3.321682929992676,3.321704864501953,7.36223455533036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.05224609375,0.0,1240.67626953125,1895.4371337890625,0.0,1722.4078369140625,0.8374561667442322,1.0,0.0,3.0,1.0,0.0
17739000,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7991074323654175,0.1527163535356521,0.1380888968706131,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8732049465179443,0.2013788223266601,0.1912958920001983,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9226729869842528,0.2356371283531189,0.1651436686515808,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8373388648033142,0.1768631339073181,0.1681715250015258,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6860204339027405,0.0958828777074813,0.4356840252876282,284.86431884765625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2346496582031,284.8782043457031,1.0,0.2566670179367065,1.0,1.0,0.0,1.0,-1.318222999572754,1.3182215690612793,1.4614122392231366e-06,1.00105881690979,0.787775456905365,0.787775456905365,0.0,34.174041748046875,25.0,35479.359375,-0.0,207.2777862548828,1.0,281.2586364746094,283.80035400390625,297.325439453125,299.7103576660156,293.1499938964844,293.1499938964844,281.54998779296875,42317.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139343619346619,1.0,0.0,0.0,3.321682929992676,3.321704864501953,7.36223455533036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.05224609375,0.0,1240.67626953125,1895.4371337890625,0.0,1722.4078369140625,0.8374561667442322,1.0,0.0,3.0,1.0,0.0
17739060,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.816601037979126,0.1534877270460128,0.1385028660297393,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8930038809776306,0.2024057060480117,0.1920039355754852,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9465808272361756,0.2369959503412246,0.1658617556095123,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8550058603286743,0.1777152866125106,0.1687313914299011,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7000451683998108,0.0955824181437492,0.4334296286106109,285.05291748046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23077392578125,285.0461120605469,1.0,0.2534582316875458,1.0,1.0,0.0,1.0,-1.3183952569961548,1.3183937072753906,1.4618956356571289e-06,1.0013564825057983,0.9420401453971864,0.9420401453971864,0.0,31.63434219360352,25.0,35439.0,-0.0,201.6416778564453,1.0,281.54034423828125,283.9534606933594,297.2886657714844,299.5987548828125,293.1499938964844,293.1499938964844,281.25,30866.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013648748397827,1.0,0.0,0.0,3.5164794921875,3.5165014266967773,8.251055305663613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.18896484375,0.0,1352.6246337890625,1895.4371337890625,0.0,1621.541259765625,0.871676504611969,1.0,0.0,3.0,1.0,0.0
17739120,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.816601037979126,0.1534877270460128,0.1385028660297393,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8930038809776306,0.2024057060480117,0.1920039355754852,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9465808272361756,0.2369959503412246,0.1658617556095123,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8550058603286743,0.1777152866125106,0.1687313914299011,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7000451683998108,0.0955824181437492,0.4334296286106109,285.05291748046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23077392578125,285.0461120605469,1.0,0.2534582316875458,1.0,1.0,0.0,1.0,-1.3183952569961548,1.3183937072753906,1.4618956356571289e-06,1.0013564825057983,0.9420401453971864,0.9420401453971864,0.0,31.63434219360352,25.0,35439.0,-0.0,201.6416778564453,1.0,281.54034423828125,283.9534606933594,297.2886657714844,299.5987548828125,293.1499938964844,293.1499938964844,281.25,30866.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013648748397827,1.0,0.0,0.0,3.5164794921875,3.5165014266967773,8.251055305663613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.18896484375,0.0,1352.6246337890625,1895.4371337890625,0.0,1621.541259765625,0.871676504611969,1.0,0.0,3.0,1.0,0.0
17739180,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8297811150550842,0.1537740677595138,0.1388888955116272,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9093353152275084,0.2029959857463836,0.1926763653755188,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9644644856452942,0.237731248140335,0.166503831744194,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8697584271430969,0.17819245159626,0.1692747473716735,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7108802199363708,0.0951119139790535,0.4313971400260925,284.86114501953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.218505859375,284.872314453125,1.0,0.2511291801929474,1.0,1.0,0.0,1.0,-1.31865131855011,1.3186498880386353,1.46260663314024e-06,1.001790165901184,0.8004876375198364,0.8004876375198364,0.0,29.86293601989746,25.0,35782.859375,0.0,197.7564697265625,1.0,281.2588195800781,283.7815246582031,297.39215087890625,299.7984924316406,293.1499938964844,293.1499938964844,281.54998779296875,41316.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141886949539185,1.0,0.0,0.0,3.378174304962158,3.378196954727173,7.614781338816101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.9384765625,0.0,1288.0703125,1895.4371337890625,0.0,1724.4761962890625,0.8483779430389404,1.0,0.0,3.0,1.0,0.0
17739240,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8297811150550842,0.1537740677595138,0.1388888955116272,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9093353152275084,0.2029959857463836,0.1926763653755188,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9644644856452942,0.237731248140335,0.166503831744194,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8697584271430969,0.17819245159626,0.1692747473716735,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7108802199363708,0.0951119139790535,0.4313971400260925,284.86114501953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.218505859375,284.872314453125,1.0,0.2511291801929474,1.0,1.0,0.0,1.0,-1.31865131855011,1.3186498880386353,1.46260663314024e-06,1.001790165901184,0.8004876375198364,0.8004876375198364,0.0,29.86293601989746,25.0,35782.859375,0.0,197.7564697265625,1.0,281.2588195800781,283.7815246582031,297.39215087890625,299.7984924316406,293.1499938964844,293.1499938964844,281.54998779296875,41316.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141886949539185,1.0,0.0,0.0,3.378174304962158,3.378196954727173,7.614781338816101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.9384765625,0.0,1288.0703125,1895.4371337890625,0.0,1724.4761962890625,0.8483779430389404,1.0,0.0,3.0,1.0,0.0
17739300,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8347637057304382,0.154045283794403,0.1389769911766052,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9161093235015868,0.203376218676567,0.1929003894329071,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9708464741706848,0.2382379323244094,0.1667249500751495,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8755282163619995,0.1785043627023697,0.169447660446167,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7146009802818298,0.0949111804366111,0.4301307201385498,285.0162048339844,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21417236328125,285.04248046875,1.0,0.2501798272132873,1.0,1.0,0.0,1.0,-1.3179775476455688,1.3179761171340942,1.461364718124969e-06,1.0013427734375,0.896439790725708,0.896439790725708,0.0,29.215763092041016,25.0,35419.1171875,0.0,196.0706329345703,1.0,281.4949645996094,283.96435546875,297.327392578125,299.6047668457031,293.1499938964844,293.1499938964844,281.54998779296875,34716.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059369087219238,1.0,0.0,0.0,3.410956382751465,3.410977840423584,7.763286475892528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.54541015625,0.0,1274.154541015625,1895.4371337890625,0.0,1657.91748046875,0.8542692065238953,1.0,0.0,3.0,1.0,0.0
17739360,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8409682512283325,0.154543787240982,0.139322891831398,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9244258999824524,0.2039321660995483,0.1933392882347107,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9780820608139038,0.2389635443687439,0.1671592593193054,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8824746012687683,0.1789742857217788,0.1698108315467834,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7190650105476379,0.0948069542646408,0.4293687045574188,285.051513671875,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2142028808594,285.0455322265625,1.0,0.2494008988142013,1.0,1.0,0.0,1.0,-1.3189611434936523,1.3189595937728882,1.4633873206548742e-06,1.0022270679473877,0.9526532888412476,0.9526532888412476,0.0,28.537004470825195,25.0,35701.7265625,0.0,194.88877868652344,1.0,281.54071044921875,283.9434814453125,297.3487854003906,299.67681884765625,293.1499938964844,293.1499938964844,281.25,30996.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024419903755188,1.0,0.0,0.0,3.557068347930908,3.5570905208587646,8.442628995908308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.38818359375,0.0,1395.7281494140625,1895.4371337890625,0.0,1630.077880859375,0.8809443712234497,1.0,0.0,3.0,1.0,0.0
17739420,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8503092527389526,0.1549578756093979,0.1398312598466873,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9368466734886168,0.2044654935598373,0.1939871311187744,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9878913760185242,0.239615261554718,0.1677654087543487,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8928470611572266,0.1794085502624511,0.1703434735536575,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7250818014144897,0.094339020550251,0.4274954795837402,284.85748291015625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2030639648437,284.8677062988281,1.0,0.2481748759746551,1.0,1.0,0.0,1.0,-1.319469690322876,1.3194682598114014,1.4646224144598818e-06,1.002892017364502,0.8088862299919128,0.8088862299919128,0.0,27.57964134216309,25.0,36087.94140625,0.0,192.9150390625,1.0,281.25848388671875,283.7651672363281,297.4496154785156,299.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,41117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153145670890808,1.0,0.0,0.0,3.42934799194336,3.429370880126953,7.847230563129415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6884765625,0.0,1337.2313232421875,1895.4371337890625,0.0,1733.6448974609375,0.8593111634254456,1.0,0.0,3.0,1.0,0.0
17739480,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8503092527389526,0.1549578756093979,0.1398312598466873,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9368466734886168,0.2044654935598373,0.1939871311187744,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9878913760185242,0.239615261554718,0.1677654087543487,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8928470611572266,0.1794085502624511,0.1703434735536575,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7250818014144897,0.094339020550251,0.4274954795837402,284.85748291015625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2030639648437,284.8677062988281,1.0,0.2481748759746551,1.0,1.0,0.0,1.0,-1.319469690322876,1.3194682598114014,1.4646224144598818e-06,1.002892017364502,0.8088862299919128,0.8088862299919128,0.0,27.57964134216309,25.0,36087.94140625,0.0,192.9150390625,1.0,281.25848388671875,283.7651672363281,297.4496154785156,299.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,41117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153145670890808,1.0,0.0,0.0,3.42934799194336,3.429370880126953,7.847230563129415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6884765625,0.0,1337.2313232421875,1895.4371337890625,0.0,1733.6448974609375,0.8593111634254456,1.0,0.0,3.0,1.0,0.0
