time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.858503520488739,0.1558907777070999,0.1404274702072143,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9470473527908324,0.2053585350513458,0.1946239322423935,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.995368480682373,0.2407789677381515,0.1683817058801651,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9015644192695618,0.1801584064960479,0.1708653271198272,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7297340035438538,0.0940350890159607,0.4255745708942413,285.05450439453125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1996154785156,285.0486755371094,1.0,0.247262641787529,1.0,1.0,0.0,1.0,-1.3200079202651978,1.3200063705444336,1.4658778582088416e-06,1.0035380125045776,0.9641344547271729,0.9641344547271729,0.0,26.846031188964844,25.0,35983.890625,0.0,191.4531707763672,1.0,281.54132080078125,283.93621826171875,297.4059753417969,299.7513732910156,293.1499938964844,293.1499938964844,281.25,31093.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034561038017273,1.0,0.0,0.0,3.596942663192749,3.596965312957764,8.632972026134667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.60107421875,0.0,1438.7568359375,1895.4371337890625,0.0,1638.1339111328125,0.8900114297866821,1.0,0.0,3.0,1.0,0.0
17739600,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.858503520488739,0.1558907777070999,0.1404274702072143,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9470473527908324,0.2053585350513458,0.1946239322423935,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.995368480682373,0.2407789677381515,0.1683817058801651,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9015644192695618,0.1801584064960479,0.1708653271198272,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7297340035438538,0.0940350890159607,0.4255745708942413,285.05450439453125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1996154785156,285.0486755371094,1.0,0.247262641787529,1.0,1.0,0.0,1.0,-1.3200079202651978,1.3200063705444336,1.4658778582088416e-06,1.0035380125045776,0.9641344547271729,0.9641344547271729,0.0,26.846031188964844,25.0,35983.890625,0.0,191.4531707763672,1.0,281.54132080078125,283.93621826171875,297.4059753417969,299.7513732910156,293.1499938964844,293.1499938964844,281.25,31093.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034561038017273,1.0,0.0,0.0,3.596942663192749,3.596965312957764,8.632972026134667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.60107421875,0.0,1438.7568359375,1895.4371337890625,0.0,1638.1339111328125,0.8900114297866821,1.0,0.0,3.0,1.0,0.0
17739660,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8572048544883728,0.1564033925533294,0.1411020904779434,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9449173212051392,0.2058379054069519,0.1952874213457107,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9943287372589112,0.2425081729888916,0.169265866279602,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8996595144271851,0.1805492788553238,0.1714221984148025,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7267524600028992,0.0935558229684829,0.4239320158958435,284.8428955078125,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.19512939453125,284.8457946777344,1.0,0.2463485300540924,1.0,1.0,0.0,1.0,-1.3104079961776731,1.3104065656661987,1.4453119092650013e-06,0.993927836418152,0.8088852167129517,0.8088852167129517,0.0,26.92880630493164,25.0,36129.90234375,0.0,189.93370056152344,1.0,281.2576599121094,283.7333984375,297.5073547363281,299.9457702636719,293.1499938964844,293.1499938964844,281.54998779296875,41299.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162287831306458,1.0,0.0,0.0,3.472876071929932,3.472899436950684,8.047701953728392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.7744140625,0.0,1382.624267578125,1895.4371337890625,0.0,1741.1051025390625,0.8687497973442078,1.0,0.0,3.0,1.0,0.0
17739720,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8572048544883728,0.1564033925533294,0.1411020904779434,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9449173212051392,0.2058379054069519,0.1952874213457107,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9943287372589112,0.2425081729888916,0.169265866279602,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8996595144271851,0.1805492788553238,0.1714221984148025,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7267524600028992,0.0935558229684829,0.4239320158958435,284.8428955078125,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.19512939453125,284.8457946777344,1.0,0.2463485300540924,1.0,1.0,0.0,1.0,-1.3104079961776731,1.3104065656661987,1.4453119092650013e-06,0.993927836418152,0.8088852167129517,0.8088852167129517,0.0,26.92880630493164,25.0,36129.90234375,0.0,189.93370056152344,1.0,281.2576599121094,283.7333984375,297.5073547363281,299.9457702636719,293.1499938964844,293.1499938964844,281.54998779296875,41299.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162287831306458,1.0,0.0,0.0,3.472876071929932,3.472899436950684,8.047701953728392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.7744140625,0.0,1382.624267578125,1895.4371337890625,0.0,1741.1051025390625,0.8687497973442078,1.0,0.0,3.0,1.0,0.0
17739780,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8661221861839294,0.1574435532093048,0.1417766660451889,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.95526123046875,0.206705629825592,0.1958806216716766,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9907680749893188,0.2442682385444641,0.1625578552484512,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9090100526809692,0.1812838613986969,0.1719116419553756,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7317141890525818,0.0932718142867088,0.4220411777496338,285.0542907714844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1982727050781,285.047607421875,1.0,0.2458163052797317,1.0,1.0,0.0,1.0,-1.3149263858795166,1.314924955368042,1.4561992429662496e-06,0.9998140931129456,0.9703047275543212,0.9703047275543212,0.0,26.28557586669922,28.0,36120.08203125,0.0,188.204818725586,1.0,281.5413818359375,283.9271240234375,297.4622802734375,299.8173522949219,293.1499938964844,293.1499938964844,281.25,31209.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035369873046875,1.0,0.0,0.0,3.6245949268341056,3.6246178150177,8.766217547417909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.18310546875,0.0,1469.4932861328125,1895.4371337890625,0.0,1638.77734375,0.8962598443031311,1.0,0.0,3.0,1.0,0.0
17739840,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8661221861839294,0.1574435532093048,0.1417766660451889,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.95526123046875,0.206705629825592,0.1958806216716766,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9907680749893188,0.2442682385444641,0.1625578552484512,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9090100526809692,0.1812838613986969,0.1719116419553756,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7317141890525818,0.0932718142867088,0.4220411777496338,285.0542907714844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1982727050781,285.047607421875,1.0,0.2458163052797317,1.0,1.0,0.0,1.0,-1.3149263858795166,1.314924955368042,1.4561992429662496e-06,0.9998140931129456,0.9703047275543212,0.9703047275543212,0.0,26.28557586669922,28.0,36120.08203125,0.0,188.204818725586,1.0,281.5413818359375,283.9271240234375,297.4622802734375,299.8173522949219,293.1499938964844,293.1499938964844,281.25,31209.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035369873046875,1.0,0.0,0.0,3.6245949268341056,3.6246178150177,8.766217547417909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.18310546875,0.0,1469.4932861328125,1895.4371337890625,0.0,1638.77734375,0.8962598443031311,1.0,0.0,3.0,1.0,0.0
17739900,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8674343228340149,0.1578729599714279,0.1422776132822036,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.956360161304474,0.207048699259758,0.1963130831718444,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9906625747680664,0.2454256415367126,0.1623287796974182,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9100656509399414,0.1815746277570724,0.1722805052995681,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7316440939903259,0.0931012332439422,0.4214853346347809,284.9044494628906,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.2008056640625,284.8744506835937,1.0,0.2460410594940185,1.0,1.0,0.0,1.0,-1.316107153892517,1.3161057233810425,1.4575525710824877e-06,0.9996935725212096,0.8846346735954285,0.8846346735954285,0.0,26.255107879638672,28.0,36786.5,0.0,188.4584350585937,1.0,281.30029296875,283.7254638671875,297.55621337890625,300.0526733398437,293.1499938964844,293.1499938964844,281.25,34591.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120805978775024,1.0,0.0,0.0,3.6518208980560303,3.651844739913941,8.898405781110341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.56103515625,0.0,1524.64892578125,1895.4371337890625,0.0,1707.3638916015625,0.9025882482528688,1.0,0.0,3.0,1.0,0.0
17739960,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8630325198173523,0.1580790579319,0.1425538957118988,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9508021473884584,0.2071841061115265,0.1965342313051223,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9931590557098388,0.2458336651325225,0.1667531132698059,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.904769778251648,0.1816818416118621,0.1724670827388763,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7272704839706421,0.0928314998745918,0.4205465018749237,284.8582458496094,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1957397460937,284.8666076660156,1.0,0.2464936524629593,1.0,1.0,0.0,1.0,-1.3141624927520752,1.314160943031311,1.4559486771759111e-06,1.000582218170166,0.824677050113678,0.824677050113678,0.0,26.76053047180176,31.0,36561.68359375,0.0,189.92584228515625,1.0,281.2588195800781,283.7434997558594,297.56427001953125,300.0179748535156,293.1499938964844,293.1499938964844,281.54998779296875,40533.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157925367355347,1.0,0.0,0.0,3.508731842041016,3.5087554454803467,8.214737476919254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.38427734375,0.0,1414.214599609375,1895.4371337890625,0.0,1737.5438232421875,0.8765097856521606,1.0,0.0,3.0,1.0,0.0
17740020,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8620639443397522,0.1592260748147964,0.1433753073215484,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9487401247024536,0.2080494910478592,0.1971744298934936,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9965314269065856,0.2465236485004425,0.1705766469240188,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9028809070587158,0.1824198514223098,0.1730086654424667,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7243676781654358,0.0925591066479682,0.4189558029174804,285.066650390625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1903381347656,285.0625305175781,1.0,0.2484077662229538,1.0,1.0,0.0,1.0,-1.3238691091537476,1.323867678642273,1.474321834393777e-06,1.0075321197509766,0.9890795946121216,0.9890795946121216,0.0,27.165302276611328,34.0,36570.9453125,0.0,193.5034942626953,1.0,281.54205322265625,283.9299621582031,297.5262756347656,299.90386962890625,293.1499938964844,293.1499938964844,281.25,31161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043877243995667,1.0,0.0,0.0,3.665276765823364,3.665300130844116,8.964103130892909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.9326171875,0.0,1513.876220703125,1895.4371337890625,0.0,1645.5506591796875,0.9055344462394714,1.0,0.0,3.0,1.0,0.0
17740080,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8620639443397522,0.1592260748147964,0.1433753073215484,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9487401247024536,0.2080494910478592,0.1971744298934936,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9965314269065856,0.2465236485004425,0.1705766469240188,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9028809070587158,0.1824198514223098,0.1730086654424667,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7243676781654358,0.0925591066479682,0.4189558029174804,285.066650390625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1903381347656,285.0625305175781,1.0,0.2484077662229538,1.0,1.0,0.0,1.0,-1.3238691091537476,1.323867678642273,1.474321834393777e-06,1.0075321197509766,0.9890795946121216,0.9890795946121216,0.0,27.165302276611328,34.0,36570.9453125,0.0,193.5034942626953,1.0,281.54205322265625,283.9299621582031,297.5262756347656,299.90386962890625,293.1499938964844,293.1499938964844,281.25,31161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043877243995667,1.0,0.0,0.0,3.665276765823364,3.665300130844116,8.964103130892909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.9326171875,0.0,1513.876220703125,1895.4371337890625,0.0,1645.5506591796875,0.9055344462394714,1.0,0.0,3.0,1.0,0.0
17740140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8503935933113098,0.1599673479795456,0.144302099943161,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9327728152275084,0.2085348814725875,0.1978874057531356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9867660999298096,0.2458548247814178,0.172360748052597,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8891552090644836,0.1828286349773407,0.1736261248588562,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7126246690750122,0.0921185761690139,0.4177015125751495,284.8602294921875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1730041503906,284.86627197265625,1.0,0.2510498464107513,1.0,1.0,0.0,1.0,-1.3277748823165894,1.3277733325958252,1.4823500578131643e-06,1.01097571849823,0.8469382524490356,0.8469382524490356,0.0,28.71808815002441,37.0,37199.04296875,0.0,198.28347778320312,1.0,281.25750732421875,283.7224426269531,297.6328430175781,300.1247863769531,293.1499938964844,293.1499938964844,281.54998779296875,39519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185692191123962,1.0,0.0,0.0,3.599342107772827,3.5993664264678955,8.644494187137752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.013671875,0.0,1503.5048828125,1895.4371337890625,0.0,1760.2652587890625,0.8953731060028076,1.0,0.0,3.0,1.0,0.0
17740200,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8503935933113098,0.1599673479795456,0.144302099943161,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9327728152275084,0.2085348814725875,0.1978874057531356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9867660999298096,0.2458548247814178,0.172360748052597,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8891552090644836,0.1828286349773407,0.1736261248588562,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7126246690750122,0.0921185761690139,0.4177015125751495,284.8602294921875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1730041503906,284.86627197265625,1.0,0.2510498464107513,1.0,1.0,0.0,1.0,-1.3277748823165894,1.3277733325958252,1.4823500578131643e-06,1.01097571849823,0.8469382524490356,0.8469382524490356,0.0,28.71808815002441,37.0,37199.04296875,0.0,198.28347778320312,1.0,281.25750732421875,283.7224426269531,297.6328430175781,300.1247863769531,293.1499938964844,293.1499938964844,281.54998779296875,39519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185692191123962,1.0,0.0,0.0,3.599342107772827,3.5993664264678955,8.644494187137752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.013671875,0.0,1503.5048828125,1895.4371337890625,0.0,1760.2652587890625,0.8953731060028076,1.0,0.0,3.0,1.0,0.0
17740260,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8356123566627502,0.161147803068161,0.1452252119779586,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9119954109191896,0.2093314528465271,0.1985435634851455,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9687082171440125,0.2463867962360382,0.1724835187196731,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8716632127761841,0.1835072189569473,0.1741925925016403,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6965580582618713,0.0917942374944686,0.4162578880786896,285.060302734375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.166748046875,285.0570678710937,1.0,0.2540311515331268,1.0,1.0,0.0,1.0,-1.3282063007354736,1.328204870223999,1.4832720580670866e-06,1.011392593383789,1.0,1.0,0.0,30.846853256225582,40.0,36974.07421875,0.0,203.32958984375,1.0,281.5420837402344,283.91064453125,297.5887145996094,299.9965515136719,293.1499938964844,293.1499938964844,281.25,31687.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707725465297699,1.0,0.0,0.0,3.734933376312256,3.734957456588745,9.308056405643584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.09765625,0.0,1596.7154541015625,1895.4371337890625,0.0,1672.246337890625,0.9214580059051514,1.0,0.0,3.0,1.0,0.0
17740320,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8356123566627502,0.161147803068161,0.1452252119779586,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9119954109191896,0.2093314528465271,0.1985435634851455,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9687082171440125,0.2463867962360382,0.1724835187196731,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8716632127761841,0.1835072189569473,0.1741925925016403,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6965580582618713,0.0917942374944686,0.4162578880786896,285.060302734375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.166748046875,285.0570678710937,1.0,0.2540311515331268,1.0,1.0,0.0,1.0,-1.3282063007354736,1.328204870223999,1.4832720580670866e-06,1.011392593383789,1.0,1.0,0.0,30.846853256225582,40.0,36974.07421875,0.0,203.32958984375,1.0,281.5420837402344,283.91064453125,297.5887145996094,299.9965515136719,293.1499938964844,293.1499938964844,281.25,31687.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707725465297699,1.0,0.0,0.0,3.734933376312256,3.734957456588745,9.308056405643584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.09765625,0.0,1596.7154541015625,1895.4371337890625,0.0,1672.246337890625,0.9214580059051514,1.0,0.0,3.0,1.0,0.0
17740380,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8221684098243713,0.1619667708873748,0.1462434381246566,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8943040370941162,0.2097722291946411,0.1992400735616684,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9496883749961852,0.2466535717248916,0.172903299331665,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8557238578796387,0.1838768869638443,0.1747996062040329,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6813154816627502,0.0913293585181236,0.4150010049343109,284.8531799316406,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1573486328125,284.85870361328125,1.0,0.2573909759521484,1.0,1.0,0.0,1.0,-1.3299907445907593,1.3299891948699951,1.486950964135758e-06,1.0129656791687012,0.8568463325500488,0.8568463325500488,0.0,33.171852111816406,43.0,37559.140625,0.0,209.2242126464844,1.0,281.2564392089844,283.7015075683594,297.6885070800781,300.2038879394531,293.1499938964844,293.1499938964844,281.54998779296875,39583.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209501266479492,1.0,0.0,0.0,3.6626925468444815,3.662717342376709,8.951466838880151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.6513671875,0.0,1574.2430419921875,1895.4371337890625,0.0,1779.845947265625,0.9096377491950988,1.0,0.0,3.0,1.0,0.0
17740440,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8221684098243713,0.1619667708873748,0.1462434381246566,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8943040370941162,0.2097722291946411,0.1992400735616684,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9496883749961852,0.2466535717248916,0.172903299331665,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8557238578796387,0.1838768869638443,0.1747996062040329,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6813154816627502,0.0913293585181236,0.4150010049343109,284.8531799316406,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1573486328125,284.85870361328125,1.0,0.2573909759521484,1.0,1.0,0.0,1.0,-1.3299907445907593,1.3299891948699951,1.486950964135758e-06,1.0129656791687012,0.8568463325500488,0.8568463325500488,0.0,33.171852111816406,43.0,37559.140625,0.0,209.2242126464844,1.0,281.2564392089844,283.7015075683594,297.6885070800781,300.2038879394531,293.1499938964844,293.1499938964844,281.54998779296875,39583.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209501266479492,1.0,0.0,0.0,3.6626925468444815,3.662717342376709,8.951466838880151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.6513671875,0.0,1574.2430419921875,1895.4371337890625,0.0,1779.845947265625,0.9096377491950988,1.0,0.0,3.0,1.0,0.0
17740500,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8148664236068726,0.1624737530946731,0.1466166675090789,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8852062225341797,0.2100477367639541,0.1994445770978927,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9388716220855712,0.2468662708997726,0.1729841381311416,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8475062251091003,0.1841085255146026,0.174975648522377,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.67337566614151,0.0911191701889038,0.4140733480453491,285.0075988769531,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1534118652344,285.0373229980469,1.0,0.2591254413127899,1.0,1.0,0.0,1.0,-1.3298779726028442,1.3298765420913696,1.4867545132801752e-06,1.012905836105347,0.9480642080307008,0.9480642080307008,0.0,34.47969436645508,43.0,37051.9375,0.0,212.14356994628903,1.0,281.5018310546875,283.9026184082031,297.62274169921875,300.0008850097656,293.1499938964844,293.1499938964844,281.54998779296875,35299.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127919793128967,1.0,0.0,0.0,3.666629076004028,3.6666531562805176,8.97071856797993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.24853515625,0.0,1546.482666015625,1895.4371337890625,0.0,1713.1302490234375,0.9111803770065308,1.0,0.0,3.0,1.0,0.0
17740560,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8090952634811401,0.1632643342018127,0.1472710967063903,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8779550194740295,0.2105461359024047,0.1998811960220337,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9300025701522828,0.2473797649145126,0.1732967644929886,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8410269021987915,0.18454210460186,0.1753580719232559,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6669495105743408,0.0910200551152229,0.4136506915092468,285.0638122558594,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1539611816406,285.0614013671875,1.0,0.2609432637691498,1.0,1.0,0.0,1.0,-1.331513285636902,1.3315118551254272,1.4900250562277506e-06,1.0142320394515991,1.0,1.0,0.0,35.68910598754883,46.0,37310.02734375,0.0,215.4754943847656,1.0,281.5428466796875,283.903564453125,297.6441345214844,300.07257080078125,293.1499938964844,293.1499938964844,281.25,32231.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709440290927887,1.0,0.0,0.0,3.7799580097198486,3.779982566833496,9.533826528240752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.8349609375,0.0,1653.41455078125,1895.4371337890625,0.0,1686.035888671875,0.9319352507591248,1.0,0.0,3.0,1.0,0.0
17740620,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7965537309646606,0.1642304956912994,0.1484319418668747,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8632723689079285,0.2109634578227996,0.2005756944417953,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.911835253238678,0.247609794139862,0.173731192946434,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8279625773429871,0.1849210262298584,0.1759856343269348,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6542209982872009,0.0905949994921684,0.4126123189926147,284.85894775390625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14697265625,284.863037109375,1.0,0.2647058665752411,1.0,1.0,0.0,1.0,-1.3337711095809937,1.333769679069519,1.4945809425626069e-06,1.0160987377166748,0.8717718720436096,0.8717718720436096,0.0,38.34047317504883,49.0,37947.32421875,0.0,222.31602478027344,1.0,281.25714111328125,283.6912536621094,297.74462890625,300.2832336425781,293.1499938964844,293.1499938964844,281.54998779296875,39155.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224103212356567,1.0,0.0,0.0,3.7198121547698975,3.719837427139282,9.232840056938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.02099609375,0.0,1636.2950439453125,1895.4371337890625,0.0,1791.8984375,0.9219624400138856,1.0,0.0,3.0,1.0,0.0
17740680,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7965537309646606,0.1642304956912994,0.1484319418668747,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8632723689079285,0.2109634578227996,0.2005756944417953,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.911835253238678,0.247609794139862,0.173731192946434,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8279625773429871,0.1849210262298584,0.1759856343269348,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6542209982872009,0.0905949994921684,0.4126123189926147,284.85894775390625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14697265625,284.863037109375,1.0,0.2647058665752411,1.0,1.0,0.0,1.0,-1.3337711095809937,1.333769679069519,1.4945809425626069e-06,1.0160987377166748,0.8717718720436096,0.8717718720436096,0.0,38.34047317504883,49.0,37947.32421875,0.0,222.31602478027344,1.0,281.25714111328125,283.6912536621094,297.74462890625,300.2832336425781,293.1499938964844,293.1499938964844,281.54998779296875,39155.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224103212356567,1.0,0.0,0.0,3.7198121547698975,3.719837427139282,9.232840056938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.02099609375,0.0,1636.2950439453125,1895.4371337890625,0.0,1791.8984375,0.9219624400138856,1.0,0.0,3.0,1.0,0.0
17740740,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7850265502929688,0.1657635271549224,0.1496481001377105,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8499335050582886,0.2116954177618026,0.2011836916208267,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8963126540184021,0.2482787519693374,0.1740872859954834,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8157678842544556,0.1855892986059188,0.1765570044517517,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6427872776985168,0.0903129950165748,0.4114550650119781,285.06805419921875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1461181640625,285.0671691894531,1.0,0.2685379683971405,1.0,1.0,0.0,1.0,-1.3356825113296509,1.3356809616088867,1.498356709817017e-06,1.017583250999451,1.0,1.0,0.0,41.10786819458008,37.0,37650.03515625,0.0,229.3138122558593,1.0,281.5427551269531,283.8984069824219,297.7024841308594,300.1527404785156,293.1499938964844,293.1499938964844,281.25,32870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111160159111023,1.0,0.0,0.0,3.820303678512573,3.820328712463379,9.738431572259287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.302734375,0.0,1706.5157470703125,1895.4371337890625,0.0,1699.558837890625,0.9411723017692566,1.0,0.0,3.0,1.0,0.0
17740800,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7850265502929688,0.1657635271549224,0.1496481001377105,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8499335050582886,0.2116954177618026,0.2011836916208267,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8963126540184021,0.2482787519693374,0.1740872859954834,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8157678842544556,0.1855892986059188,0.1765570044517517,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6427872776985168,0.0903129950165748,0.4114550650119781,285.06805419921875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1461181640625,285.0671691894531,1.0,0.2685379683971405,1.0,1.0,0.0,1.0,-1.3356825113296509,1.3356809616088867,1.498356709817017e-06,1.017583250999451,1.0,1.0,0.0,41.10786819458008,37.0,37650.03515625,0.0,229.3138122558593,1.0,281.5427551269531,283.8984069824219,297.7024841308594,300.1527404785156,293.1499938964844,293.1499938964844,281.25,32870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111160159111023,1.0,0.0,0.0,3.820303678512573,3.820328712463379,9.738431572259287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.302734375,0.0,1706.5157470703125,1895.4371337890625,0.0,1699.558837890625,0.9411723017692566,1.0,0.0,3.0,1.0,0.0
17740860,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7937052845954895,0.1674290150403976,0.1511551290750503,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8570645451545715,0.2124748080968856,0.2019273191690445,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9039430022239684,0.2488394379615783,0.1745404303073883,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8224540948867798,0.1863385885953903,0.1772486716508865,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6470661163330078,0.0902730077505111,0.410771906375885,284.8652038574219,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1457824707031,284.8685607910156,1.0,0.2669459879398346,1.0,1.0,0.0,1.0,-1.3389394283294678,1.3389378786087036,1.504838564869715e-06,1.0201488733291626,0.8874016404151917,0.8874016404151917,0.0,39.93495941162109,25.0,38358.21875,0.0,227.8657073974609,1.0,281.255859375,283.6827697753906,297.802978515625,300.3655090332031,293.1499938964844,293.1499938964844,281.54998779296875,38667.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239717245101929,1.0,0.0,0.0,3.771229982376098,3.7712557315826416,9.4898490488049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.6748046875,0.0,1692.896728515625,1895.4371337890625,0.0,1804.8228759765625,0.9333176612854004,1.0,0.0,3.0,1.0,0.0
17740920,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7937052845954895,0.1674290150403976,0.1511551290750503,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8570645451545715,0.2124748080968856,0.2019273191690445,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9039430022239684,0.2488394379615783,0.1745404303073883,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8224540948867798,0.1863385885953903,0.1772486716508865,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6470661163330078,0.0902730077505111,0.410771906375885,284.8652038574219,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1457824707031,284.8685607910156,1.0,0.2669459879398346,1.0,1.0,0.0,1.0,-1.3389394283294678,1.3389378786087036,1.504838564869715e-06,1.0201488733291626,0.8874016404151917,0.8874016404151917,0.0,39.93495941162109,25.0,38358.21875,0.0,227.8657073974609,1.0,281.255859375,283.6827697753906,297.802978515625,300.3655090332031,293.1499938964844,293.1499938964844,281.54998779296875,38667.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239717245101929,1.0,0.0,0.0,3.771229982376098,3.7712557315826416,9.4898490488049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.6748046875,0.0,1692.896728515625,1895.4371337890625,0.0,1804.8228759765625,0.9333176612854004,1.0,0.0,3.0,1.0,0.0
17740980,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8218892812728882,0.170068621635437,0.1530177444219589,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8858047127723694,0.2140872627496719,0.2029640674591064,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9378021359443665,0.2503170073032379,0.1751687228679657,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8483344316482544,0.1878940612077713,0.1782541126012802,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6684986352920532,0.090948037803173,0.4119325578212738,285.083984375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1550598144531,285.08575439453125,1.0,0.2617305815219879,1.0,1.0,0.0,1.0,-1.345770001411438,1.3457684516906738,1.518456770099874e-06,1.0254908800125122,1.0,1.0,0.0,35.425331115722656,25.0,38125.7734375,0.0,220.1091461181641,1.0,281.5433654785156,283.90380859375,297.763916015625,300.2400207519531,293.1499938964844,293.1499938964844,281.25,33529.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712743878364563,1.0,0.0,0.0,3.857938051223755,3.857963562011719,9.931246722771905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3076171875,0.0,1757.508544921875,1895.4371337890625,0.0,1712.739990234375,0.949801743030548,1.0,0.0,3.0,1.0,0.0
17741040,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8218892812728882,0.170068621635437,0.1530177444219589,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8858047127723694,0.2140872627496719,0.2029640674591064,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9378021359443665,0.2503170073032379,0.1751687228679657,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8483344316482544,0.1878940612077713,0.1782541126012802,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6684986352920532,0.090948037803173,0.4119325578212738,285.083984375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1550598144531,285.08575439453125,1.0,0.2617305815219879,1.0,1.0,0.0,1.0,-1.345770001411438,1.3457684516906738,1.518456770099874e-06,1.0254908800125122,1.0,1.0,0.0,35.425331115722656,25.0,38125.7734375,0.0,220.1091461181641,1.0,281.5433654785156,283.90380859375,297.763916015625,300.2400207519531,293.1499938964844,293.1499938964844,281.25,33529.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712743878364563,1.0,0.0,0.0,3.857938051223755,3.857963562011719,9.931246722771905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3076171875,0.0,1757.508544921875,1895.4371337890625,0.0,1712.739990234375,0.949801743030548,1.0,0.0,3.0,1.0,0.0
17741100,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8372872471809387,0.1715008169412613,0.1542840898036956,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9028372168540956,0.2150191962718963,0.2038018703460693,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9570485949516296,0.2511450052261352,0.1757450848817825,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8639522790908813,0.1887997835874557,0.1790568083524704,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.681771457195282,0.0914502516388893,0.4137092232704162,284.96514892578125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1611022949219,284.936767578125,1.0,0.2599726915359497,1.0,1.0,0.0,1.0,-1.3520835638046265,1.3520820140838623,1.5311757124436554e-06,1.030492067337036,0.9832372665405272,0.9832372665405272,0.0,33.32490921020508,25.0,39090.7734375,0.0,217.622787475586,1.0,281.29254150390625,283.7149353027344,297.85894775390625,300.491455078125,293.1499938964844,293.1499938964844,281.25,34214.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721623420715332,1.0,0.0,0.0,3.8866100311279297,3.886636018753052,1.007941250463773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.2275390625,0.0,1798.45947265625,1895.4371337890625,0.0,1785.399169921875,0.9569733738899232,1.0,0.0,3.0,1.0,0.0
17741160,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8512465953826904,0.1727001070976257,0.1553770452737808,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9191182851791382,0.2157691866159439,0.204507976770401,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9724425077438354,0.2516928911209106,0.1761540919542312,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8782526254653931,0.1895560771226883,0.1797564327716827,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6938636898994446,0.0919267311692237,0.4155399799346924,284.89434814453125,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.16363525390625,284.89599609375,1.0,0.2585554420948028,1.0,1.0,0.0,1.0,-1.3577723503112793,1.3577708005905151,1.5426982145072543e-06,1.0350003242492676,0.924853503704071,0.924853503704071,0.0,31.6675968170166,25.0,39156.0,0.0,215.9029693603516,1.0,281.2557678222656,283.6861572265625,297.8722839355469,300.4765930175781,293.1499938964844,293.1499938964844,280.95001220703125,37198.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262664437294006,1.0,0.0,0.0,3.847126245498657,3.8471524715423584,9.875660680336296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.62451171875,0.0,1773.191162109375,1895.4371337890625,0.0,1823.88525390625,0.9496194124221802,1.0,0.0,3.0,1.0,0.0
17741220,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8782162666320801,0.1750610321760177,0.1573755294084549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9504359364509584,0.2172396928071975,0.2057728171348571,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.995999038219452,0.2526992857456207,0.1767714470624923,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9052605628967284,0.1910456866025924,0.1810414344072342,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7160958051681519,0.0929875895380973,0.4195764660835266,284.834228515625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1679382324219,284.8562927246094,1.0,0.2566079497337341,1.0,1.0,0.0,1.0,-1.3688180446624756,1.3688164949417114,1.5651921785320155e-06,1.0437097549438477,0.8029341697692871,0.8029341697692871,0.0,29.06014442443848,28.0,39531.37109375,0.0,213.93736267089844,1.0,280.9576416015625,283.6508178710937,297.891845703125,300.5332336425781,293.1499938964844,293.1499938964844,281.25,45453.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357456684112549,1.0,0.0,0.0,3.491759777069092,3.49178409576416,8.135458529068273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.73681640625,0.0,1431.811279296875,1895.4371337890625,0.0,1903.4539794921875,0.8784111142158508,1.0,0.0,3.0,1.0,0.0
17741280,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8782162666320801,0.1750610321760177,0.1573755294084549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9504359364509584,0.2172396928071975,0.2057728171348571,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.995999038219452,0.2526992857456207,0.1767714470624923,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9052605628967284,0.1910456866025924,0.1810414344072342,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7160958051681519,0.0929875895380973,0.4195764660835266,284.834228515625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1679382324219,284.8562927246094,1.0,0.2566079497337341,1.0,1.0,0.0,1.0,-1.3688180446624756,1.3688164949417114,1.5651921785320155e-06,1.0437097549438477,0.8029341697692871,0.8029341697692871,0.0,29.06014442443848,28.0,39531.37109375,0.0,213.93736267089844,1.0,280.9576416015625,283.6508178710937,297.891845703125,300.5332336425781,293.1499938964844,293.1499938964844,281.25,45453.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357456684112549,1.0,0.0,0.0,3.491759777069092,3.49178409576416,8.135458529068273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.73681640625,0.0,1431.811279296875,1895.4371337890625,0.0,1903.4539794921875,0.8784111142158508,1.0,0.0,3.0,1.0,0.0
17741340,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9037318229675292,0.1785538345575332,0.1601392775774002,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9752535820007324,0.2196740508079528,0.2077199965715408,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.990455150604248,0.2563992142677307,0.1618807911872863,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9320218563079834,0.1933915913105011,0.182934433221817,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7343369126319885,0.0945961251854896,0.4256947338581085,285.0549621582031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1871337890625,285.0539855957031,1.0,0.2567352652549743,1.0,1.0,0.0,1.0,-1.386202335357666,1.386200785636902,1.5990437987056794e-06,1.0553470849990845,0.9729655981063844,0.9729655981063844,0.0,27.342992782592773,31.0,39792.7734375,0.0,213.271224975586,1.0,281.2420349121094,283.828857421875,297.8603515625,300.4236145019531,293.1499938964844,293.1499938964844,280.95001220703125,31957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221855521202087,1.0,0.0,0.0,3.669508695602417,3.669532299041748,8.984815167423221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.2646484375,0.0,1524.57080078125,1895.4371337890625,0.0,1790.041259765625,0.9069964289665222,1.0,0.0,3.0,1.0,0.0
