time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9037318229675292,0.1785538345575332,0.1601392775774002,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9752535820007324,0.2196740508079528,0.2077199965715408,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.990455150604248,0.2563992142677307,0.1618807911872863,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9320218563079834,0.1933915913105011,0.182934433221817,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7343369126319885,0.0945961251854896,0.4256947338581085,285.0549621582031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1871337890625,285.0539855957031,1.0,0.2567352652549743,1.0,1.0,0.0,1.0,-1.386202335357666,1.386200785636902,1.5990437987056794e-06,1.0553470849990845,0.9729655981063844,0.9729655981063844,0.0,27.342992782592773,31.0,39792.7734375,0.0,213.271224975586,1.0,281.2420349121094,283.828857421875,297.8603515625,300.4236145019531,293.1499938964844,293.1499938964844,280.95001220703125,31957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221855521202087,1.0,0.0,0.0,3.669508695602417,3.669532299041748,8.984815167423221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.2646484375,0.0,1524.57080078125,1895.4371337890625,0.0,1790.041259765625,0.9069964289665222,1.0,0.0,3.0,1.0,0.0
17741460,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.901513397693634,0.1816134005784988,0.1631195694208145,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9706578254699708,0.2218770831823349,0.2099521905183792,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9929615259170532,0.2608369886875152,0.1676901429891586,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9270347952842712,0.1955039650201797,0.1851052939891815,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7325182557106018,0.0961809009313583,0.4332261979579925,284.8845520019531,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20318603515625,284.89013671875,1.0,0.2580591738224029,1.0,1.0,0.0,1.0,-1.3873529434204102,1.387351393699646,1.6031825680329348e-06,1.058075189590454,0.8566585779190063,0.8566585779190063,0.0,28.12822532653809,34.0,40533.6640625,0.0,219.266342163086,1.0,280.95849609375,283.64422607421875,297.9765930175781,300.6663818359375,293.1499938964844,293.1499938964844,281.25,38908.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346059679985046,1.0,0.0,0.0,3.602824449539185,3.602848529815674,8.661228889650374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.22265625,0.0,1502.797119140625,1895.4371337890625,0.0,1893.8187255859373,0.896371066570282,1.0,0.0,3.0,1.0,0.0
17741520,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.901513397693634,0.1816134005784988,0.1631195694208145,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9706578254699708,0.2218770831823349,0.2099521905183792,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9929615259170532,0.2608369886875152,0.1676901429891586,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9270347952842712,0.1955039650201797,0.1851052939891815,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7325182557106018,0.0961809009313583,0.4332261979579925,284.8845520019531,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20318603515625,284.89013671875,1.0,0.2580591738224029,1.0,1.0,0.0,1.0,-1.3873529434204102,1.387351393699646,1.6031825680329348e-06,1.058075189590454,0.8566585779190063,0.8566585779190063,0.0,28.12822532653809,34.0,40533.6640625,0.0,219.266342163086,1.0,280.95849609375,283.64422607421875,297.9765930175781,300.6663818359375,293.1499938964844,293.1499938964844,281.25,38908.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346059679985046,1.0,0.0,0.0,3.602824449539185,3.602848529815674,8.661228889650374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.22265625,0.0,1502.797119140625,1895.4371337890625,0.0,1893.8187255859373,0.896371066570282,1.0,0.0,3.0,1.0,0.0
17741580,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9100356698036194,0.1852694302797317,0.1661371141672134,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9765203595161438,0.2245246767997741,0.2122633159160614,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9922108054161072,0.2664330601692199,0.1658449918031692,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9342891573905944,0.1980751454830169,0.1873218119144439,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7384482026100159,0.0980597734451294,0.4410609602928161,285.096435546875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2280578613281,285.0956420898437,1.0,0.2609201073646545,1.0,1.0,0.0,1.0,-1.4073363542556765,1.4073346853256226,1.6452227100671737e-06,1.073977828025818,1.0,1.0,0.0,28.23281478881836,52.0,40786.84375,0.0,226.5615997314453,1.0,281.24273681640625,283.8388061523437,297.9593505859375,300.5878601074219,293.1499938964844,293.1499938964844,280.95001220703125,31771.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725943922996521,1.0,0.0,0.0,3.756116151809693,3.7561404705047607,9.413938073521422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.98095703125,0.0,1621.9075927734375,1895.4371337890625,0.0,1821.201171875,0.9258886575698853,1.0,0.0,3.0,1.0,0.0
17741640,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9100356698036194,0.1852694302797317,0.1661371141672134,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9765203595161438,0.2245246767997741,0.2122633159160614,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9922108054161072,0.2664330601692199,0.1658449918031692,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9342891573905944,0.1980751454830169,0.1873218119144439,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7384482026100159,0.0980597734451294,0.4410609602928161,285.096435546875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2280578613281,285.0956420898437,1.0,0.2609201073646545,1.0,1.0,0.0,1.0,-1.4073363542556765,1.4073346853256226,1.6452227100671737e-06,1.073977828025818,1.0,1.0,0.0,28.23281478881836,52.0,40786.84375,0.0,226.5615997314453,1.0,281.24273681640625,283.8388061523437,297.9593505859375,300.5878601074219,293.1499938964844,293.1499938964844,280.95001220703125,31771.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725943922996521,1.0,0.0,0.0,3.756116151809693,3.7561404705047607,9.413938073521422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.98095703125,0.0,1621.9075927734375,1895.4371337890625,0.0,1821.201171875,0.9258886575698853,1.0,0.0,3.0,1.0,0.0
17741700,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9044585227966307,0.1870716512203216,0.1678878217935562,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.970026969909668,0.2258599549531936,0.2136316448450088,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.994581401348114,0.2686381638050079,0.1720715016126632,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9268801212310792,0.1993736624717712,0.188646525144577,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.734551727771759,0.0990339666604995,0.4456890225410461,284.9752197265625,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.23828125,284.9511413574219,1.0,0.2652327716350555,1.0,1.0,0.0,1.0,-1.4256901741027832,1.42568838596344,1.6843089269968914e-06,1.0884243249893188,0.975167155265808,0.975167155265808,0.0,29.35854721069336,52.0,42053.59375,0.0,236.4786376953125,1.0,280.9944763183594,283.6527099609375,298.0578308105469,300.8592529296875,293.1499938964844,293.1499938964844,280.95001220703125,33011.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359197735786438,1.0,0.0,0.0,3.8064143657684326,3.8064393997192383,9.667750191511004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.279296875,0.0,1690.934326171875,1895.4371337890625,0.0,1904.92724609375,0.937835693359375,1.0,0.0,3.0,1.0,0.0
17741760,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8916196823120117,0.1886132210493087,0.1694207638502121,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9551821947097778,0.2269975244998932,0.2148397415876388,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.997726321220398,0.2690002918243408,0.1833484321832656,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9112147688865662,0.2004959881305694,0.1898335367441177,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7253990769386292,0.0999429896473884,0.4501684904098511,284.9286499023437,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.23651123046875,284.9346923828125,1.0,0.2711324095726013,1.0,1.0,0.0,1.0,-1.4493228197097778,1.4493210315704346,1.7356501302856486e-06,1.1071475744247437,0.9400367140769958,0.9400367140769958,0.0,31.38892936706543,55.0,42595.546875,0.0,251.0246124267578,1.0,280.9563293457031,283.6371459960937,298.0777282714844,300.873046875,293.1499938964844,293.1499938964844,280.6499938964844,35599.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420947551727295,1.0,0.0,0.0,3.792845964431762,3.792871236801148,9.598949191058637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.962890625,0.0,1694.8643798828125,1895.4371337890625,0.0,1957.45947265625,0.9367295503616332,1.0,0.0,3.0,1.0,0.0
17741820,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.861617386341095,0.191552847623825,0.1722562760114669,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.916848361492157,0.2291522324085235,0.2170777469873428,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9711868762969972,0.2671951055526733,0.187430128455162,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.878268837928772,0.2026222944259643,0.1920462846755981,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7022041082382202,0.1017509847879409,0.4591262638568878,284.85760498046875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.228271484375,284.87286376953125,1.0,0.2802810668945312,1.0,1.0,0.0,1.0,-1.4747661352157593,1.474764347076416,1.7921167909662472e-06,1.1273638010025024,0.8377059698104858,0.8377059698104858,0.0,36.30408477783203,58.0,43633.15234375,0.0,273.83514404296875,1.0,280.65753173828125,283.5514831542969,298.1129455566406,300.9993591308594,293.1499938964844,293.1499938964844,280.95001220703125,41930.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562693953514099,1.0,0.0,0.0,3.5908281803131104,3.5908524990081787,8.603645937910187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.9775390625,0.0,1511.9840087890625,1895.4371337890625,0.0,2079.931396484375,0.8967081904411316,1.0,0.0,3.0,1.0,0.0
17741880,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.861617386341095,0.191552847623825,0.1722562760114669,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.916848361492157,0.2291522324085235,0.2170777469873428,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9711868762969972,0.2671951055526733,0.187430128455162,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.878268837928772,0.2026222944259643,0.1920462846755981,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7022041082382202,0.1017509847879409,0.4591262638568878,284.85760498046875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.228271484375,284.87286376953125,1.0,0.2802810668945312,1.0,1.0,0.0,1.0,-1.4747661352157593,1.474764347076416,1.7921167909662472e-06,1.1273638010025024,0.8377059698104858,0.8377059698104858,0.0,36.30408477783203,58.0,43633.15234375,0.0,273.83514404296875,1.0,280.65753173828125,283.5514831542969,298.1129455566406,300.9993591308594,293.1499938964844,293.1499938964844,280.95001220703125,41930.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562693953514099,1.0,0.0,0.0,3.5908281803131104,3.5908524990081787,8.603645937910187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.9775390625,0.0,1511.9840087890625,1895.4371337890625,0.0,2079.931396484375,0.8967081904411316,1.0,0.0,3.0,1.0,0.0
17741940,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8424134850502014,0.1955290287733078,0.1756782233715057,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8920890092849731,0.2321550846099853,0.2198108881711959,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9415634870529176,0.2683009207248688,0.1877883225679397,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8563633561134338,0.205497995018959,0.1946896463632583,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6855276226997375,0.1039610505104065,0.469221830368042,285.0863952636719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23858642578125,285.0856018066406,1.0,0.2885672450065613,1.0,1.0,0.0,1.0,-1.4968411922454834,1.49683940410614,1.841976995820005e-06,1.1448191404342651,1.0,1.0,0.0,40.86109924316406,61.0,44063.8359375,0.0,295.3422241210937,1.0,280.94287109375,283.7435607910156,298.0860290527344,300.9134216308594,293.1499938964844,293.1499938964844,280.6499938964844,31867.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475974559783936,1.0,0.0,0.0,3.7613604068756095,3.761384725570679,9.440243502467638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.783203125,0.0,1628.7646484375,1895.4371337890625,0.0,2004.702392578125,0.927255630493164,1.0,0.0,3.0,1.0,0.0
17742000,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8424134850502014,0.1955290287733078,0.1756782233715057,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8920890092849731,0.2321550846099853,0.2198108881711959,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9415634870529176,0.2683009207248688,0.1877883225679397,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8563633561134338,0.205497995018959,0.1946896463632583,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6855276226997375,0.1039610505104065,0.469221830368042,285.0863952636719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23858642578125,285.0856018066406,1.0,0.2885672450065613,1.0,1.0,0.0,1.0,-1.4968411922454834,1.49683940410614,1.841976995820005e-06,1.1448191404342651,1.0,1.0,0.0,40.86109924316406,61.0,44063.8359375,0.0,295.3422241210937,1.0,280.94287109375,283.7435607910156,298.0860290527344,300.9134216308594,293.1499938964844,293.1499938964844,280.6499938964844,31867.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475974559783936,1.0,0.0,0.0,3.7613604068756095,3.761384725570679,9.440243502467638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.783203125,0.0,1628.7646484375,1895.4371337890625,0.0,2004.702392578125,0.927255630493164,1.0,0.0,3.0,1.0,0.0
17742060,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8305537104606628,0.1990701705217361,0.1792144626379013,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8763687014579773,0.2349006384611129,0.2227136939764022,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9204586148262024,0.2698656320571899,0.1890458315610885,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8424522280693054,0.2081533819437027,0.1974888741970062,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6751619577407837,0.1060946881771087,0.4797994792461395,284.910888671875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24774169921875,284.9156494140625,1.0,0.2964473664760589,1.0,1.0,0.0,1.0,-1.522141933441162,1.5221400260925293,1.9002156932401704e-06,1.164822340011597,0.9196369647979736,0.9196369647979736,0.0,44.866790771484375,64.0,45513.01953125,0.0,317.3469543457031,1.0,280.6561279296875,283.53759765625,298.19683837890625,301.1826477050781,293.1499938964844,293.1499938964844,280.3500061035156,36511.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624168395996094,1.0,0.0,0.0,3.771284103393554,3.77130937576294,9.490121897215432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.2685546875,0.0,1676.291259765625,1895.4371337890625,0.0,2133.804443359375,0.9323768019676208,1.0,0.0,3.0,1.0,0.0
17742120,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8305537104606628,0.1990701705217361,0.1792144626379013,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8763687014579773,0.2349006384611129,0.2227136939764022,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9204586148262024,0.2698656320571899,0.1890458315610885,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8424522280693054,0.2081533819437027,0.1974888741970062,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6751619577407837,0.1060946881771087,0.4797994792461395,284.910888671875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24774169921875,284.9156494140625,1.0,0.2964473664760589,1.0,1.0,0.0,1.0,-1.522141933441162,1.5221400260925293,1.9002156932401704e-06,1.164822340011597,0.9196369647979736,0.9196369647979736,0.0,44.866790771484375,64.0,45513.01953125,0.0,317.3469543457031,1.0,280.6561279296875,283.53759765625,298.19683837890625,301.1826477050781,293.1499938964844,293.1499938964844,280.3500061035156,36511.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624168395996094,1.0,0.0,0.0,3.771284103393554,3.77130937576294,9.490121897215432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.2685546875,0.0,1676.291259765625,1895.4371337890625,0.0,2133.804443359375,0.9323768019676208,1.0,0.0,3.0,1.0,0.0
17742180,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.819797158241272,0.2022450268268585,0.1821911484003067,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8625735640525818,0.2373699992895126,0.2251808047294616,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9027723670005798,0.2714090645313263,0.1901764273643493,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8303453326225281,0.2105578631162643,0.1998982578516006,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6661369800567627,0.1081070154905319,0.4894886314868927,284.8717041015625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2536315917969,284.8900451660156,1.0,0.303821861743927,1.0,1.0,0.0,1.0,-1.5445592403411863,1.5445573329925537,1.9527490167092765e-06,1.182499885559082,0.8307480216026306,0.8307480216026306,0.0,48.86997985839844,67.0,46361.10546875,0.0,338.60552978515625,1.0,280.35748291015625,283.493408203125,298.2239685058594,301.2748718261719,293.1499938964844,293.1499938964844,280.6499938964844,42273.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729434967041016,1.0,0.0,0.0,3.5227718353271484,3.5227956771850586,8.280609335997724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.37890625,0.0,1441.4765625,1895.4371337890625,0.0,2227.021728515625,0.8830755949020386,1.0,0.0,3.0,1.0,0.0
17742240,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.819797158241272,0.2022450268268585,0.1821911484003067,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8625735640525818,0.2373699992895126,0.2251808047294616,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9027723670005798,0.2714090645313263,0.1901764273643493,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8303453326225281,0.2105578631162643,0.1998982578516006,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6661369800567627,0.1081070154905319,0.4894886314868927,284.8717041015625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2536315917969,284.8900451660156,1.0,0.303821861743927,1.0,1.0,0.0,1.0,-1.5445592403411863,1.5445573329925537,1.9527490167092765e-06,1.182499885559082,0.8307480216026306,0.8307480216026306,0.0,48.86997985839844,67.0,46361.10546875,0.0,338.60552978515625,1.0,280.35748291015625,283.493408203125,298.2239685058594,301.2748718261719,293.1499938964844,293.1499938964844,280.6499938964844,42273.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729434967041016,1.0,0.0,0.0,3.5227718353271484,3.5227956771850586,8.280609335997724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.37890625,0.0,1441.4765625,1895.4371337890625,0.0,2227.021728515625,0.8830755949020386,1.0,0.0,3.0,1.0,0.0
17742300,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8160638213157654,0.2042780965566635,0.1838601678609848,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8576251864433289,0.2389608323574066,0.2265634387731552,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8967130184173584,0.2726915776729584,0.1909356117248535,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8259904980659485,0.2120759934186935,0.2012327462434768,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6631205677986145,0.109285183250904,0.4946512579917907,285.0462341308594,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26007080078125,285.0662536621094,1.0,0.3073951005935669,1.0,1.0,0.0,1.0,-1.5569318532943726,1.5569298267364502,1.982108187803533e-06,1.1922287940979004,0.9484942555427552,0.9484942555427552,0.0,50.67570877075195,67.0,46380.54296875,0.0,349.5140686035156,1.0,280.5995483398437,283.6664428710937,298.1755676269531,301.10467529296875,293.1499938964844,293.1499938964844,280.6499938964844,34041.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656647562980652,1.0,0.0,0.0,3.601169347763061,3.601192712783813,8.653273084746615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.32421875,0.0,1465.060546875,1895.4371337890625,0.0,2162.439697265625,0.895746111869812,1.0,0.0,3.0,1.0,0.0
17742360,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8140236139297485,0.2065564692020416,0.1858739405870437,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8544542193412781,0.2407708913087844,0.2282441854476928,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8926371932029724,0.2742327153682709,0.1919828057289123,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8232176303863525,0.2137925326824188,0.2028331756591797,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6615306735038757,0.1105848625302314,0.5005073547363281,285.0831298828125,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26983642578125,285.081787109375,1.0,0.3109779357910156,1.0,1.0,0.0,1.0,-1.5715749263763428,1.5715728998184204,2.0172462882328546e-06,1.2037677764892578,1.0,1.0,0.0,52.25907516479492,70.0,47013.0625,0.0,361.1470642089844,1.0,280.64239501953125,283.6587829589844,298.21258544921875,301.216064453125,293.1499938964844,293.1499938964844,280.3500061035156,31372.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642581462860107,1.0,0.0,0.0,3.726999521255493,3.7270233631134033,9.268553071706264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.57421875,0.0,1585.1822509765625,1895.4371337890625,0.0,2150.02392578125,0.919416606426239,1.0,0.0,3.0,1.0,0.0
17742420,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8093214631080627,0.2102908045053482,0.1895727962255478,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8479416966438293,0.2438278645277023,0.2314186245203018,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8841466307640076,0.2765120267868042,0.1938348412513733,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8174021244049072,0.2167277485132217,0.2058744579553604,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.658204197883606,0.1129595786333084,0.5120388269424438,284.9129638671875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2797241210937,284.918701171875,1.0,0.3180421590805053,1.0,1.0,0.0,1.0,-1.5995482206344604,1.5995460748672483,2.0855272850894835e-06,1.2258598804473877,0.9131585955619812,0.9131585955619812,0.0,55.56428146362305,58.0,48544.9453125,0.0,384.6744384765625,1.0,280.3563537597656,283.4580383300781,298.3230895996094,301.4945678710937,293.1499938964844,293.1499938964844,280.04998779296875,36480.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787805795669556,1.0,0.0,0.0,3.73685622215271,3.736881017684937,9.31764247980027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2734375,0.0,1635.6484375,1895.4371337890625,0.0,2279.198486328125,0.9247533082962036,1.0,0.0,3.0,1.0,0.0
17742480,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8093214631080627,0.2102908045053482,0.1895727962255478,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8479416966438293,0.2438278645277023,0.2314186245203018,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8841466307640076,0.2765120267868042,0.1938348412513733,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8174021244049072,0.2167277485132217,0.2058744579553604,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.658204197883606,0.1129595786333084,0.5120388269424438,284.9129638671875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2797241210937,284.918701171875,1.0,0.3180421590805053,1.0,1.0,0.0,1.0,-1.5995482206344604,1.5995460748672483,2.0855272850894835e-06,1.2258598804473877,0.9131585955619812,0.9131585955619812,0.0,55.56428146362305,58.0,48544.9453125,0.0,384.6744384765625,1.0,280.3563537597656,283.4580383300781,298.3230895996094,301.4945678710937,293.1499938964844,293.1499938964844,280.04998779296875,36480.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787805795669556,1.0,0.0,0.0,3.73685622215271,3.736881017684937,9.31764247980027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2734375,0.0,1635.6484375,1895.4371337890625,0.0,2279.198486328125,0.9247533082962036,1.0,0.0,3.0,1.0,0.0
17742540,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8181090354919434,0.2136848270893097,0.1925472766160965,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8559582233428955,0.2466423958539962,0.2340035289525985,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8916866779327393,0.2785055339336395,0.1951615512371063,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8251149654388428,0.2194407433271408,0.2083684056997299,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6666814088821411,0.1152347177267074,0.5219376087188721,284.8846130371094,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2848205566406,284.90118408203125,1.0,0.3194735050201416,1.0,1.0,0.0,1.0,-1.6226953268051147,1.6226931810379028,2.1430607830552617e-06,1.2440863847732544,0.8359464406967163,0.8359464406967163,0.0,54.67910385131836,46.0,49450.53515625,0.0,394.7063598632813,1.0,280.0577392578125,283.4162292480469,298.34979248046875,301.5907592773437,293.1499938964844,293.1499938964844,280.3500061035156,41458.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788881778717041,1.0,0.0,0.0,3.511054515838623,3.511078119277954,8.225615601986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.7958984375,0.0,1423.29931640625,1895.4371337890625,0.0,2370.239013671875,0.880029022693634,1.0,0.0,3.0,1.0,0.0
17742600,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8181090354919434,0.2136848270893097,0.1925472766160965,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8559582233428955,0.2466423958539962,0.2340035289525985,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8916866779327393,0.2785055339336395,0.1951615512371063,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8251149654388428,0.2194407433271408,0.2083684056997299,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6666814088821411,0.1152347177267074,0.5219376087188721,284.8846130371094,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2848205566406,284.90118408203125,1.0,0.3194735050201416,1.0,1.0,0.0,1.0,-1.6226953268051147,1.6226931810379028,2.1430607830552617e-06,1.2440863847732544,0.8359464406967163,0.8359464406967163,0.0,54.67910385131836,46.0,49450.53515625,0.0,394.7063598632813,1.0,280.0577392578125,283.4162292480469,298.34979248046875,301.5907592773437,293.1499938964844,293.1499938964844,280.3500061035156,41458.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788881778717041,1.0,0.0,0.0,3.511054515838623,3.511078119277954,8.225615601986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.7958984375,0.0,1423.29931640625,1895.4371337890625,0.0,2370.239013671875,0.880029022693634,1.0,0.0,3.0,1.0,0.0
17742660,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8433749675750732,0.2182477116584777,0.1961463838815689,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8826904892921448,0.2504123747348785,0.2370895743370056,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9203607439994812,0.2816676795482635,0.1969852000474929,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8495122194290161,0.2230112105607986,0.2112931460142135,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6905266046524048,0.1180233284831047,0.5327605605125427,285.0786437988281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3009948730469,285.0764465332031,1.0,0.3174521028995514,1.0,1.0,0.0,1.0,-1.649412989616394,1.6494107246398926,2.210615093645174e-06,1.2650504112243652,1.0,1.0,0.0,49.856353759765625,34.0,50126.390625,0.0,395.8991394042969,1.0,280.342529296875,283.5667419433594,298.3420104980469,301.53863525390625,293.1499938964844,293.1499938964844,280.04998779296875,31272.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811101078987122,1.0,0.0,0.0,3.7185072898864746,3.7185311317443848,9.226363886227772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1845703125,0.0,1574.697265625,1895.4371337890625,0.0,2300.113037109375,0.917448103427887,1.0,0.0,3.0,1.0,0.0
17742720,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8433749675750732,0.2182477116584777,0.1961463838815689,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8826904892921448,0.2504123747348785,0.2370895743370056,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9203607439994812,0.2816676795482635,0.1969852000474929,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8495122194290161,0.2230112105607986,0.2112931460142135,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6905266046524048,0.1180233284831047,0.5327605605125427,285.0786437988281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3009948730469,285.0764465332031,1.0,0.3174521028995514,1.0,1.0,0.0,1.0,-1.649412989616394,1.6494107246398926,2.210615093645174e-06,1.2650504112243652,1.0,1.0,0.0,49.856353759765625,34.0,50126.390625,0.0,395.8991394042969,1.0,280.342529296875,283.5667419433594,298.3420104980469,301.53863525390625,293.1499938964844,293.1499938964844,280.04998779296875,31272.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811101078987122,1.0,0.0,0.0,3.7185072898864746,3.7185311317443848,9.226363886227772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1845703125,0.0,1574.697265625,1895.4371337890625,0.0,2300.113037109375,0.917448103427887,1.0,0.0,3.0,1.0,0.0
17742780,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8883839845657349,0.2221868485212326,0.1996432542800903,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.932724118232727,0.253824234008789,0.2401857376098632,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9716948866844176,0.2842346429824829,0.198733240365982,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8941400647163391,0.2262722998857498,0.2142288833856582,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7285836338996887,0.1207242161035537,0.5437854528427124,284.910888671875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3099670410156,284.91717529296875,1.0,0.3131207823753357,1.0,1.0,0.0,1.0,-1.6761916875839231,1.676189422607422,2.279711225128267e-06,1.286115288734436,0.9077762365341188,0.9077762365341188,0.0,42.78020095825195,25.0,51633.3515625,0.0,390.6593322753906,1.0,280.0564880371094,283.3705749511719,298.444580078125,301.8100280761719,293.1499938964844,293.1499938964844,279.75,36670.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949016690254211,1.0,0.0,0.0,3.719798803329468,3.7198235988616943,9.232773550138518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4169921875,0.0,1617.3345947265625,1895.4371337890625,0.0,2424.906982421875,0.921143352985382,1.0,0.0,3.0,1.0,0.0
17742840,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8883839845657349,0.2221868485212326,0.1996432542800903,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.932724118232727,0.253824234008789,0.2401857376098632,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9716948866844176,0.2842346429824829,0.198733240365982,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8941400647163391,0.2262722998857498,0.2142288833856582,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7285836338996887,0.1207242161035537,0.5437854528427124,284.910888671875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3099670410156,284.91717529296875,1.0,0.3131207823753357,1.0,1.0,0.0,1.0,-1.6761916875839231,1.676189422607422,2.279711225128267e-06,1.286115288734436,0.9077762365341188,0.9077762365341188,0.0,42.78020095825195,25.0,51633.3515625,0.0,390.6593322753906,1.0,280.0564880371094,283.3705749511719,298.444580078125,301.8100280761719,293.1499938964844,293.1499938964844,279.75,36670.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949016690254211,1.0,0.0,0.0,3.719798803329468,3.7198235988616943,9.232773550138518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4169921875,0.0,1617.3345947265625,1895.4371337890625,0.0,2424.906982421875,0.921143352985382,1.0,0.0,3.0,1.0,0.0
17742900,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9203166961669922,0.2239940911531448,0.201143279671669,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9664300084114076,0.25542151927948,0.2415548413991928,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9978779554367064,0.2853859066963196,0.1994346678256988,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9265700578689576,0.2278046458959579,0.2155359983444214,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7519228458404541,0.1220346763730049,0.5489482879638672,284.8285217285156,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3125,284.82000732421875,1.0,0.3106938004493713,1.0,1.0,0.0,1.0,-1.6882424354553225,1.6882401704788208,2.311193384230137e-06,1.2955573797225952,0.8306790590286255,0.8306790590286255,0.0,39.05976486206055,25.0,52525.30859375,0.0,386.6853332519531,1.0,279.7987670898437,283.2419738769531,298.4837951660156,301.9817810058594,293.1499938964844,293.1499938964844,279.75,40075.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025264143943787,1.0,0.0,0.0,3.649136543273926,3.649161100387573,8.885328384167224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9833984375,0.0,1562.690673828125,1895.4371337890625,0.0,2494.546142578125,0.905511200428009,1.0,0.0,3.0,1.0,0.0
17742960,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9458296298980712,0.225791648030281,0.2026313543319702,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9870765805244446,0.2570138871669769,0.2429345548152923,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9985590577125548,0.2875811755657196,0.1876986026763916,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9515130519866944,0.2293285578489303,0.2168571054935455,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.77027827501297,0.1233360171318054,0.5542929172515869,284.8807373046875,284.95001220703125,297.3492126464844,295.43804931640625,297.3463134765625,297.3160095214844,284.8924255371094,1.0,0.3076021373271942,1.0,1.0,0.0,1.0,-1.685644507408142,1.6856422424316406,2.304539520991966e-06,1.2936500310897827,0.829987108707428,0.829987108707428,0.0,36.64304733276367,43.0,52229.03125,0.0,378.3016357421875,1.0,279.7582092285156,283.3221130371094,298.467529296875,301.8946228027344,293.1499938964844,293.1499938964844,280.04998779296875,41447.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038305044174194,1.0,0.0,0.0,3.4973111152648926,3.4973344802856445,8.161346727320051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.24072265625,0.0,1408.8896484375,1895.4371337890625,0.0,2506.498046875,0.8767164945602417,1.0,0.0,3.0,1.0,0.0
17743020,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9607733488082886,0.2304235845804214,0.2064908444881439,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.997093915939331,0.2610699236392975,0.2464857399463653,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9975124001502992,0.2961443960666656,0.1823693811893463,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9649613499641418,0.233161062002182,0.2202227413654327,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7828413248062134,0.1264235377311706,0.5673356056213379,285.0568542480469,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3383483886719,285.0547180175781,1.0,0.311066061258316,1.0,1.0,0.0,1.0,-1.7077934741973877,1.7077912092208862,2.3625059384357883e-06,1.3106045722961426,0.9818318486213684,0.9818318486213684,0.0,36.26750183105469,63.0,52721.21875,0.0,389.521484375,1.0,280.0422668457031,283.4686889648437,298.45562744140625,301.8150939941406,293.1499938964844,293.1499938964844,279.75,31646.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948010563850403,1.0,0.0,0.0,3.680004835128784,3.6800284385681152,9.036288588504248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.37109375,0.0,1533.9642333984375,1895.4371337890625,0.0,2423.99072265625,0.908928632736206,1.0,0.0,3.0,1.0,0.0
17743080,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9607733488082886,0.2304235845804214,0.2064908444881439,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.997093915939331,0.2610699236392975,0.2464857399463653,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9975124001502992,0.2961443960666656,0.1823693811893463,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9649613499641418,0.233161062002182,0.2202227413654327,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7828413248062134,0.1264235377311706,0.5673356056213379,285.0568542480469,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3383483886719,285.0547180175781,1.0,0.311066061258316,1.0,1.0,0.0,1.0,-1.7077934741973877,1.7077912092208862,2.3625059384357883e-06,1.3106045722961426,0.9818318486213684,0.9818318486213684,0.0,36.26750183105469,63.0,52721.21875,0.0,389.521484375,1.0,280.0422668457031,283.4686889648437,298.45562744140625,301.8150939941406,293.1499938964844,293.1499938964844,279.75,31646.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948010563850403,1.0,0.0,0.0,3.680004835128784,3.6800284385681152,9.036288588504248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.37109375,0.0,1533.9642333984375,1895.4371337890625,0.0,2423.99072265625,0.908928632736206,1.0,0.0,3.0,1.0,0.0
17743140,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9405728578567504,0.2343898564577102,0.2103837877511978,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9807157516479492,0.2647704482078552,0.2502416968345642,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.3012619316577911,0.1987939327955246,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.944188117980957,0.2366800755262375,0.223793625831604,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7691161036491394,0.1293663680553436,0.5814129114151001,284.9382629394531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3492431640625,284.947509765625,1.0,0.3224113285541534,1.0,1.0,0.0,1.0,-1.7578741312026978,1.7578716278076172,2.4977666726044845e-06,1.3496556282043457,0.9101932644844056,0.9101932644844056,0.0,40.10554122924805,83.0,54752.52734375,0.0,429.8568115234375,1.0,279.7577209472656,283.3153686523437,298.5570983886719,302.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,36274.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074482679367065,1.0,0.0,0.0,3.674489736557007,3.674514055252075,9.009223731482052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.693359375,0.0,1562.656005859375,1895.4371337890625,0.0,2539.714599609375,0.9113755226135254,1.0,0.0,3.0,1.0,0.0
17743200,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9405728578567504,0.2343898564577102,0.2103837877511978,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9807157516479492,0.2647704482078552,0.2502416968345642,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.3012619316577911,0.1987939327955246,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.944188117980957,0.2366800755262375,0.223793625831604,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7691161036491394,0.1293663680553436,0.5814129114151001,284.9382629394531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3492431640625,284.947509765625,1.0,0.3224113285541534,1.0,1.0,0.0,1.0,-1.7578741312026978,1.7578716278076172,2.4977666726044845e-06,1.3496556282043457,0.9101932644844056,0.9101932644844056,0.0,40.10554122924805,83.0,54752.52734375,0.0,429.8568115234375,1.0,279.7577209472656,283.3153686523437,298.5570983886719,302.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,36274.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074482679367065,1.0,0.0,0.0,3.674489736557007,3.674514055252075,9.009223731482052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.693359375,0.0,1562.656005859375,1895.4371337890625,0.0,2539.714599609375,0.9113755226135254,1.0,0.0,3.0,1.0,0.0
