time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.879612386226654,0.2377365976572036,0.2139214277267456,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.917344868183136,0.2680490016937256,0.2538469135761261,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9585739374160768,0.2999903261661529,0.2105528712272644,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8822346329689026,0.2398047298192978,0.2272470742464065,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.727036714553833,0.1320731937885284,0.5957362651824951,284.770751953125,284.95001220703125,297.5997314453125,295.55181884765625,297.52276611328125,297.3421936035156,284.7740783691406,1.0,0.3386911451816559,0.8950743079185486,0.8950743079185486,0.4000000059604645,1.0,-1.8014934062957764,1.2482948303222656,0.5531985759735107,0.8326753377914429,0.7363603711128235,0.7363603711128235,0.0,50.4624137878418,103.0,50243.078125,0.0,487.2654724121094,1.0,279.45819091796875,283.0611572265625,298.5594482421875,302.0314636230469,293.1499938964844,293.1499938964844,279.75,48990.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141164183616638,1.0,0.0,0.0,3.326387405395508,3.32641077041626,7.383103479696729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3486328125,0.0,1290.6392822265625,1895.4371337890625,0.0,2601.151611328125,0.8419424891471863,1.0,0.0,3.0,1.0,0.0
17743320,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.879612386226654,0.2377365976572036,0.2139214277267456,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.917344868183136,0.2680490016937256,0.2538469135761261,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9585739374160768,0.2999903261661529,0.2105528712272644,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8822346329689026,0.2398047298192978,0.2272470742464065,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.727036714553833,0.1320731937885284,0.5957362651824951,284.770751953125,284.95001220703125,297.5997314453125,295.55181884765625,297.52276611328125,297.3421936035156,284.7740783691406,1.0,0.3386911451816559,0.8950743079185486,0.8950743079185486,0.4000000059604645,1.0,-1.8014934062957764,1.2482948303222656,0.5531985759735107,0.8326753377914429,0.7363603711128235,0.7363603711128235,0.0,50.4624137878418,103.0,50243.078125,0.0,487.2654724121094,1.0,279.45819091796875,283.0611572265625,298.5594482421875,302.0314636230469,293.1499938964844,293.1499938964844,279.75,48990.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141164183616638,1.0,0.0,0.0,3.326387405395508,3.32641077041626,7.383103479696729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3486328125,0.0,1290.6392822265625,1895.4371337890625,0.0,2601.151611328125,0.8419424891471863,1.0,0.0,3.0,1.0,0.0
17743380,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8291404247283936,0.2413415014743805,0.2175028622150421,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8607403039932251,0.271556556224823,0.2575551569461822,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8912032246589661,0.300604373216629,0.210855558514595,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8311055302619934,0.2431179881095886,0.2307923287153244,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6852076649665833,0.1348138749599456,0.6103722453117371,284.87322998046875,284.95001220703125,297.6780700683594,295.58709716796875,297.49249267578125,297.3405456542969,284.8866882324219,1.0,0.357204407453537,0.7901485562324524,0.7901485562324524,0.800000011920929,1.0,-1.832871913909912,0.8252956867218018,1.0075762271881104,0.4036366939544678,0.7328073382377625,0.7328073382377625,0.0,65.20183563232422,106.0,43627.54296875,0.0,552.9447631835938,1.0,279.737548828125,283.1834716796875,298.4083557128906,301.31658935546875,293.1499938964844,293.1499938964844,280.04998779296875,44393.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773323118686676,1.0,0.0,0.0,3.005780935287476,3.00580096244812,6.028482744113717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.892578125,0.0,979.3194580078124,1895.4371337890625,0.0,2230.404541015625,0.7716223001480103,1.0,0.0,3.0,1.0,0.0
17743440,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8291404247283936,0.2413415014743805,0.2175028622150421,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8607403039932251,0.271556556224823,0.2575551569461822,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8912032246589661,0.300604373216629,0.210855558514595,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8311055302619934,0.2431179881095886,0.2307923287153244,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6852076649665833,0.1348138749599456,0.6103722453117371,284.87322998046875,284.95001220703125,297.6780700683594,295.58709716796875,297.49249267578125,297.3405456542969,284.8866882324219,1.0,0.357204407453537,0.7901485562324524,0.7901485562324524,0.800000011920929,1.0,-1.832871913909912,0.8252956867218018,1.0075762271881104,0.4036366939544678,0.7328073382377625,0.7328073382377625,0.0,65.20183563232422,106.0,43627.54296875,0.0,552.9447631835938,1.0,279.737548828125,283.1834716796875,298.4083557128906,301.31658935546875,293.1499938964844,293.1499938964844,280.04998779296875,44393.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773323118686676,1.0,0.0,0.0,3.005780935287476,3.00580096244812,6.028482744113717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.892578125,0.0,979.3194580078124,1895.4371337890625,0.0,2230.404541015625,0.7716223001480103,1.0,0.0,3.0,1.0,0.0
17743500,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8157706260681152,0.2435063123703003,0.2194898277521133,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8459948301315308,0.2736238539218902,0.2595813274383545,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8739542365074158,0.301833301782608,0.2116458714008331,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8175328969955444,0.2450556755065918,0.2327118813991546,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6734398007392883,0.1363343298435211,0.6178959608078003,285.0259704589844,284.95001220703125,297.71600341796875,295.6041564941406,297.5050964355469,297.3441162109375,285.0299072265625,1.0,0.3647434115409851,0.7376857399940491,0.7376857399940491,1.0,1.0,-1.8499772548675537,0.80178302526474,1.048194169998169,0.3764545917510986,0.8358220458030701,0.8358220458030701,0.0,71.18891906738281,106.0,43377.74609375,0.0,583.5827026367188,1.0,279.97900390625,283.3216552734375,298.39581298828125,301.13531494140625,293.1499938964844,293.1499938964844,280.04998779296875,33878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504250407218933,1.0,0.0,0.0,3.1004111766815186,3.100430011749268,6.414043696167937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.17041015625,0.0,989.8846435546876,1895.4371337890625,0.0,2029.129638671875,0.7850580811500549,1.0,0.0,3.0,1.0,0.0
17743560,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8065754771232605,0.2457178086042404,0.2216608375310897,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8364068865776062,0.2757679224014282,0.261776328086853,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8625303506851196,0.3032955527305603,0.212745651602745,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8081534504890442,0.2470653802156448,0.2347805202007293,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6659631133079529,0.1379071027040481,0.6257553100585938,285.0072631835937,284.95001220703125,297.7530822753906,295.6208190917969,297.5240173339844,297.3489685058594,285.0078430175781,1.0,0.3715880513191223,0.7477733492851257,0.7477733492851257,1.0,1.0,-1.868461012840271,0.8113397359848022,1.0571212768554688,0.3820128440856933,0.8459641337394714,0.8459641337394714,0.0,76.15267944335938,94.0,43761.546875,0.0,612.5011596679688,1.0,280.03570556640625,283.295166015625,298.4778747558594,301.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,32459.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390215992927551,1.0,0.0,0.0,3.2069454193115234,3.2069647312164307,6.862406962682144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.90625,0.0,1070.5787353515625,1895.4371337890625,0.0,1931.25048828125,0.8036493062973022,1.0,0.0,3.0,1.0,0.0
17743620,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8054253458976746,0.2502280473709106,0.2257524728775024,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8347253203392029,0.2802278399467468,0.2660105228424072,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8591824173927307,0.3066214919090271,0.2150342911481857,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.806611955165863,0.2512474954128265,0.2387590706348419,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6662144064903259,0.1411860287189483,0.6406785249710083,285.1019287109375,284.95001220703125,297.82440185546875,295.6528625488281,297.5625,297.3595886230469,285.0961303710937,1.0,0.3783933520317077,0.767948567867279,0.767948567867279,1.0,1.0,-1.903905153274536,0.8323136568069458,1.0715914964675903,0.3953299522399902,0.9970788359642028,0.9970788359642028,0.0,79.44216918945312,82.0,44469.76171875,0.0,649.2461547851562,1.0,280.33941650390625,283.3749389648437,298.612060546875,301.4332275390625,293.1499938964844,293.1499938964844,280.04998779296875,28109.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287052869796753,1.0,0.0,0.0,3.5088095664978027,3.5088307857513428,8.215100706365774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2216796875,0.0,1324.9337158203125,1895.4371337890625,0.0,1844.2314453125,0.8675626516342163,1.0,0.0,3.0,1.0,0.0
17743680,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8054253458976746,0.2502280473709106,0.2257524728775024,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8347253203392029,0.2802278399467468,0.2660105228424072,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8591824173927307,0.3066214919090271,0.2150342911481857,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.806611955165863,0.2512474954128265,0.2387590706348419,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6662144064903259,0.1411860287189483,0.6406785249710083,285.1019287109375,284.95001220703125,297.82440185546875,295.6528625488281,297.5625,297.3595886230469,285.0961303710937,1.0,0.3783933520317077,0.767948567867279,0.767948567867279,1.0,1.0,-1.903905153274536,0.8323136568069458,1.0715914964675903,0.3953299522399902,0.9970788359642028,0.9970788359642028,0.0,79.44216918945312,82.0,44469.76171875,0.0,649.2461547851562,1.0,280.33941650390625,283.3749389648437,298.612060546875,301.4332275390625,293.1499938964844,293.1499938964844,280.04998779296875,28109.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287052869796753,1.0,0.0,0.0,3.5088095664978027,3.5088307857513428,8.215100706365774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2216796875,0.0,1324.9337158203125,1895.4371337890625,0.0,1844.2314453125,0.8675626516342163,1.0,0.0,3.0,1.0,0.0
17743740,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8153230547904968,0.2536376714706421,0.2290375977754593,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8443332314491272,0.2839579582214355,0.2696705758571625,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8681854009628296,0.3091443479061126,0.2169184684753418,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8164226412773132,0.2547815442085266,0.2422116994857788,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6764308214187622,0.1441430747509002,0.6540383696556091,284.902587890625,284.95001220703125,297.8915405273437,295.68310546875,297.59423828125,297.3613586425781,284.9067687988281,1.0,0.3803455829620361,0.7881237864494324,0.7881237864494324,1.0,1.0,-1.9347018003463743,0.8505241274833679,1.0841776132583618,0.4069262444972992,0.8781413435935974,0.8781413435935974,0.0,77.72022247314453,70.0,45976.77734375,0.0,667.0685424804688,1.0,280.0577087402344,283.1507263183594,298.7503967285156,301.76953125,293.1499938964844,293.1499938964844,280.3500061035156,35779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480114698410034,1.0,0.0,0.0,3.54984712600708,3.549870252609253,8.40838538351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.0498046875,0.0,1422.9681396484375,1895.4371337890625,0.0,2008.2724609375,0.8822237253189087,1.0,0.0,3.0,1.0,0.0
17743800,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8153230547904968,0.2536376714706421,0.2290375977754593,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8443332314491272,0.2839579582214355,0.2696705758571625,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8681854009628296,0.3091443479061126,0.2169184684753418,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8164226412773132,0.2547815442085266,0.2422116994857788,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6764308214187622,0.1441430747509002,0.6540383696556091,284.902587890625,284.95001220703125,297.8915405273437,295.68310546875,297.59423828125,297.3613586425781,284.9067687988281,1.0,0.3803455829620361,0.7881237864494324,0.7881237864494324,1.0,1.0,-1.9347018003463743,0.8505241274833679,1.0841776132583618,0.4069262444972992,0.8781413435935974,0.8781413435935974,0.0,77.72022247314453,70.0,45976.77734375,0.0,667.0685424804688,1.0,280.0577087402344,283.1507263183594,298.7503967285156,301.76953125,293.1499938964844,293.1499938964844,280.3500061035156,35779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480114698410034,1.0,0.0,0.0,3.54984712600708,3.549870252609253,8.40838538351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.0498046875,0.0,1422.9681396484375,1895.4371337890625,0.0,2008.2724609375,0.8822237253189087,1.0,0.0,3.0,1.0,0.0
17743860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.834483802318573,0.2577248513698578,0.2321767210960388,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8648343682289124,0.2882173061370849,0.2731991112232208,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.88885498046875,0.3124233186244964,0.2187926918268203,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.835590124130249,0.2587943077087402,0.245532602071762,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6959862112998962,0.1473976820707321,0.6668296456336975,285.06231689453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6263122558594,297.3684997558594,285.0611877441406,1.0,0.3790398240089416,0.7872390151023865,0.7872390151023865,1.0,1.0,-1.964303731918335,0.8645943403244019,1.0997095108032229,0.4144966900348663,1.0,1.0,0.0,72.361572265625,58.0,46182.6484375,0.0,672.2422485351562,1.0,280.34228515625,283.3025817871094,298.7179260253906,301.6900634765625,293.1499938964844,293.1499938964844,280.04998779296875,31359.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451984286308289,1.0,0.0,0.0,3.730260848999024,3.7302846908569336,9.284781299356836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.8115234375,0.0,1588.8270263671875,1895.4371337890625,0.0,1984.0570068359373,0.9196943640708924,1.0,0.0,3.0,1.0,0.0
17743920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.834483802318573,0.2577248513698578,0.2321767210960388,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8648343682289124,0.2882173061370849,0.2731991112232208,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.88885498046875,0.3124233186244964,0.2187926918268203,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.835590124130249,0.2587943077087402,0.245532602071762,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6959862112998962,0.1473976820707321,0.6668296456336975,285.06231689453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6263122558594,297.3684997558594,285.0611877441406,1.0,0.3790398240089416,0.7872390151023865,0.7872390151023865,1.0,1.0,-1.964303731918335,0.8645943403244019,1.0997095108032229,0.4144966900348663,1.0,1.0,0.0,72.361572265625,58.0,46182.6484375,0.0,672.2422485351562,1.0,280.34228515625,283.3025817871094,298.7179260253906,301.6900634765625,293.1499938964844,293.1499938964844,280.04998779296875,31359.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451984286308289,1.0,0.0,0.0,3.730260848999024,3.7302846908569336,9.284781299356836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.8115234375,0.0,1588.8270263671875,1895.4371337890625,0.0,1984.0570068359373,0.9196943640708924,1.0,0.0,3.0,1.0,0.0
17743980,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.865078330039978,0.2612146735191345,0.2352436333894729,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8982698917388916,0.2921344339847564,0.2767401039600372,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9239224791526794,0.3152373731136322,0.2206730991601944,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8664072751998901,0.2625103890895843,0.2488666772842407,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7242083549499512,0.1505355983972549,0.6797286868095398,284.8970947265625,284.95001220703125,298.0116882324219,295.73760986328125,297.65386962890625,297.3717346191406,284.9008178710937,1.0,0.3757471740245819,0.7863542437553406,0.7863542437553406,1.0,1.0,-1.9939953088760376,0.8785937428474426,1.1154016256332395,0.4220372140407562,0.9073786735534668,0.9073786735534668,0.0,64.66204071044922,46.0,47585.89453125,0.0,669.5823364257812,1.0,280.0573425292969,283.10552978515625,298.79302978515625,301.9217834472656,293.1499938964844,293.1499938964844,279.75,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607294917106628,1.0,0.0,0.0,3.728728294372559,3.728753089904785,9.277154049414094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.646484375,0.0,1628.0225830078125,1895.4371337890625,0.0,2118.974365234375,0.9230157136917114,1.0,0.0,3.0,1.0,0.0
17744040,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.865078330039978,0.2612146735191345,0.2352436333894729,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8982698917388916,0.2921344339847564,0.2767401039600372,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9239224791526794,0.3152373731136322,0.2206730991601944,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8664072751998901,0.2625103890895843,0.2488666772842407,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7242083549499512,0.1505355983972549,0.6797286868095398,284.8970947265625,284.95001220703125,298.0116882324219,295.73760986328125,297.65386962890625,297.3717346191406,284.9008178710937,1.0,0.3757471740245819,0.7863542437553406,0.7863542437553406,1.0,1.0,-1.9939953088760376,0.8785937428474426,1.1154016256332395,0.4220372140407562,0.9073786735534668,0.9073786735534668,0.0,64.66204071044922,46.0,47585.89453125,0.0,669.5823364257812,1.0,280.0573425292969,283.10552978515625,298.79302978515625,301.9217834472656,293.1499938964844,293.1499938964844,279.75,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607294917106628,1.0,0.0,0.0,3.728728294372559,3.728753089904785,9.277154049414094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.646484375,0.0,1628.0225830078125,1895.4371337890625,0.0,2118.974365234375,0.9230157136917114,1.0,0.0,3.0,1.0,0.0
17744100,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8857182264328003,0.2627902626991272,0.2365162223577499,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9215673208236694,0.2939741015434265,0.2783161401748657,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.9483261108398438,0.3165171444416046,0.2214477509260177,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8872910141944885,0.2642615139484405,0.2503575682640075,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7407679557800293,0.1520440727472305,0.6856820583343506,284.8077087402344,284.95001220703125,298.0384521484375,295.7499389648437,297.6661682128906,297.3722839355469,284.8035888671875,1.0,0.3735062181949615,0.7859117984771729,0.7859117984771729,1.0,1.0,-2.007286787033081,0.8848636746406555,1.1224231719970703,0.4253764152526855,0.818480908870697,0.818480908870697,0.0,60.326995849609375,46.0,48341.28125,0.0,665.296630859375,1.0,279.7988586425781,282.98114013671875,298.82244873046875,302.0736389160156,293.1499938964844,293.1499938964844,279.75,41188.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689504623413086,1.0,0.0,0.0,3.6320197582244873,3.632044315338135,8.802168736110616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.87158203125,0.0,1551.885498046875,1895.4371337890625,0.0,2191.52392578125,0.9022268652915956,1.0,0.0,3.0,1.0,0.0
17744160,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9120594263076782,0.264444500207901,0.2377241402864456,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.951781928539276,0.2958762049674988,0.2798414528369903,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9754234552383424,0.3178868591785431,0.2221867591142654,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9140689969062804,0.2660689949989319,0.2518016993999481,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7618323564529419,0.1535848677158355,0.691483199596405,284.8820495605469,284.95001220703125,298.06378173828125,295.7616882324219,297.6780700683594,297.3731994628906,284.8919982910156,1.0,0.3709659874439239,0.7854979038238525,0.7854979038238525,1.0,1.0,-2.0201568603515625,0.8909431099891663,1.129213809967041,0.4285951554775238,0.8297665119171143,0.8297665119171143,0.0,55.693790435791016,49.0,48259.27734375,0.0,659.57666015625,1.0,279.7582702636719,283.0662841796875,298.7942810058594,301.9766540527344,293.1499938964844,293.1499938964844,280.04998779296875,41415.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703756093978882,1.0,0.0,0.0,3.4814977645874023,3.4815211296081543,8.087708920356818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.19580078125,0.0,1392.3043212890625,1895.4371337890625,0.0,2204.17431640625,0.8736525177955627,1.0,0.0,3.0,1.0,0.0
17744220,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.953557789325714,0.2688730955123901,0.2412414699792862,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.987983226776123,0.3006177544593811,0.2838623821735382,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3221515119075775,0.219932809472084,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9556509256362916,0.2705417275428772,0.2555899620056152,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.794179379940033,0.1572038382291793,0.7060458660125732,285.0411376953125,284.95001220703125,298.11004638671875,295.7834167480469,297.704833984375,297.3838195800781,285.03717041015625,1.0,0.3703136444091797,0.7846700549125671,0.7846700549125671,1.0,1.0,-2.044418334960937,0.9023157358169556,1.1421027183532717,0.4349926114082336,0.9675994515419006,0.9675994515419006,0.0,50.97877502441406,69.0,48439.67578125,0.0,663.8800659179688,1.0,280.04217529296875,283.20684814453125,298.76251220703125,301.8760986328125,293.1499938964844,293.1499938964844,279.75,31932.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761447012424469,1.0,0.0,0.0,3.663905143737793,3.663928508758545,8.957395039033145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2158203125,0.0,1518.143310546875,1895.4371337890625,0.0,2125.2763671875,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
17744280,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.953557789325714,0.2688730955123901,0.2412414699792862,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.987983226776123,0.3006177544593811,0.2838623821735382,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3221515119075775,0.219932809472084,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9556509256362916,0.2705417275428772,0.2555899620056152,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.794179379940033,0.1572038382291793,0.7060458660125732,285.0411376953125,284.95001220703125,298.11004638671875,295.7834167480469,297.704833984375,297.3838195800781,285.03717041015625,1.0,0.3703136444091797,0.7846700549125671,0.7846700549125671,1.0,1.0,-2.044418334960937,0.9023157358169556,1.1421027183532717,0.4349926114082336,0.9675994515419006,0.9675994515419006,0.0,50.97877502441406,69.0,48439.67578125,0.0,663.8800659179688,1.0,280.04217529296875,283.20684814453125,298.76251220703125,301.8760986328125,293.1499938964844,293.1499938964844,279.75,31932.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761447012424469,1.0,0.0,0.0,3.663905143737793,3.663928508758545,8.957395039033145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2158203125,0.0,1518.143310546875,1895.4371337890625,0.0,2125.2763671875,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
17744340,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9518513679504396,0.2722659707069397,0.2446205466985702,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9868109822273254,0.3047841787338257,0.2880127131938934,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.327052891254425,0.2241140604019165,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9545002579689026,0.2745568752288818,0.2595772743225097,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7951034307479858,0.1606107950210571,0.7219104170799255,284.91650390625,284.95001220703125,298.1499938964844,295.8027648925781,297.7265319824219,297.3899841308594,284.9237060546875,1.0,0.3784521222114563,0.7838422060012817,0.7838422060012817,1.0,1.0,-2.0860683917999268,0.922210693359375,1.1638575792312622,0.4450730979442596,0.8766552805900574,0.8766552805900574,0.0,52.962886810302734,89.0,49776.9375,0.0,703.6243896484375,1.0,279.7572326660156,283.0581970214844,298.8418273925781,302.0990905761719,293.1499938964844,293.1499938964844,280.04998779296875,37753.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736669182777405,1.0,0.0,0.0,3.599684476852417,3.599708318710327,8.646138098811207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.03173828125,0.0,1490.849609375,1895.4371337890625,0.0,2233.469970703125,0.895776629447937,1.0,0.0,3.0,1.0,0.0
17744400,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9518513679504396,0.2722659707069397,0.2446205466985702,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9868109822273254,0.3047841787338257,0.2880127131938934,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.327052891254425,0.2241140604019165,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9545002579689026,0.2745568752288818,0.2595772743225097,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7951034307479858,0.1606107950210571,0.7219104170799255,284.91650390625,284.95001220703125,298.1499938964844,295.8027648925781,297.7265319824219,297.3899841308594,284.9237060546875,1.0,0.3784521222114563,0.7838422060012817,0.7838422060012817,1.0,1.0,-2.0860683917999268,0.922210693359375,1.1638575792312622,0.4450730979442596,0.8766552805900574,0.8766552805900574,0.0,52.962886810302734,89.0,49776.9375,0.0,703.6243896484375,1.0,279.7572326660156,283.0581970214844,298.8418273925781,302.0990905761719,293.1499938964844,293.1499938964844,280.04998779296875,37753.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736669182777405,1.0,0.0,0.0,3.599684476852417,3.599708318710327,8.646138098811207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.03173828125,0.0,1490.849609375,1895.4371337890625,0.0,2233.469970703125,0.895776629447937,1.0,0.0,3.0,1.0,0.0
17744460,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9091333746910096,0.2759474515914917,0.2480828613042831,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9491820931434632,0.309200257062912,0.2923922836780548,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.970849633216858,0.3295523226261139,0.2304410636425018,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.912387490272522,0.2787567973136902,0.2637679576873779,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.765459418296814,0.163939818739891,0.738385796546936,285.09002685546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7427062988281,297.39404296875,285.0901794433594,1.0,0.3920681476593017,0.7827651500701904,0.7827651500701904,1.0,1.0,-2.128441333770752,0.942279815673828,1.1861616373062134,0.4558849632740021,1.0,1.0,0.0,61.69181823730469,109.0,50178.70703125,0.0,770.989501953125,1.0,280.0428466796875,283.21990966796875,298.8166198730469,302.0327453613281,293.1499938964844,293.1499938964844,279.75,32087.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691583633422852,1.0,0.0,0.0,3.774518489837648,3.774543046951294,9.506406399850676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.388671875,0.0,1645.889892578125,1895.4371337890625,0.0,2193.367919921875,0.930242359638214,1.0,0.0,3.0,1.0,0.0
17744520,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9091333746910096,0.2759474515914917,0.2480828613042831,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9491820931434632,0.309200257062912,0.2923922836780548,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.970849633216858,0.3295523226261139,0.2304410636425018,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.912387490272522,0.2787567973136902,0.2637679576873779,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.765459418296814,0.163939818739891,0.738385796546936,285.09002685546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7427062988281,297.39404296875,285.0901794433594,1.0,0.3920681476593017,0.7827651500701904,0.7827651500701904,1.0,1.0,-2.128441333770752,0.942279815673828,1.1861616373062134,0.4558849632740021,1.0,1.0,0.0,61.69181823730469,109.0,50178.70703125,0.0,770.989501953125,1.0,280.0428466796875,283.21990966796875,298.8166198730469,302.0327453613281,293.1499938964844,293.1499938964844,279.75,32087.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691583633422852,1.0,0.0,0.0,3.774518489837648,3.774543046951294,9.506406399850676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.388671875,0.0,1645.889892578125,1895.4371337890625,0.0,2193.367919921875,0.930242359638214,1.0,0.0,3.0,1.0,0.0
17744580,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8607311248779297,0.2782106101512909,0.251028835773468,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8946910500526428,0.3124891817569732,0.2963700294494629,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9136488437652588,0.3313123881816864,0.232239544391632,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8642078638076782,0.2818964421749115,0.2675833702087402,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7291631102561951,0.1663308441638946,0.7528790831565857,284.9186706542969,284.95001220703125,298.1967163085937,295.8294677734375,297.7470092773437,297.3874816894531,284.921142578125,1.0,0.408440887928009,0.7816880345344543,0.7816880345344543,1.0,1.0,-2.1607484817504883,0.9575247168540956,1.2032238245010376,0.4641545414924621,0.934041440486908,0.934041440486908,0.0,75.80587005615234,129.0,51728.81640625,0.0,851.7269897460938,1.0,279.75604248046875,283.0118103027344,298.88360595703125,302.2719116210937,293.1499938964844,293.1499938964844,279.45001220703125,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842479348182678,1.0,0.0,0.0,3.795867919921875,3.795893430709839,9.614251439415966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.37890625,0.0,1701.5863037109375,1895.4371337890625,0.0,2328.362548828125,0.937683880329132,1.0,0.0,3.0,1.0,0.0
17744640,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8607311248779297,0.2782106101512909,0.251028835773468,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8946910500526428,0.3124891817569732,0.2963700294494629,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9136488437652588,0.3313123881816864,0.232239544391632,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8642078638076782,0.2818964421749115,0.2675833702087402,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7291631102561951,0.1663308441638946,0.7528790831565857,284.9186706542969,284.95001220703125,298.1967163085937,295.8294677734375,297.7470092773437,297.3874816894531,284.921142578125,1.0,0.408440887928009,0.7816880345344543,0.7816880345344543,1.0,1.0,-2.1607484817504883,0.9575247168540956,1.2032238245010376,0.4641545414924621,0.934041440486908,0.934041440486908,0.0,75.80587005615234,129.0,51728.81640625,0.0,851.7269897460938,1.0,279.75604248046875,283.0118103027344,298.88360595703125,302.2719116210937,293.1499938964844,293.1499938964844,279.45001220703125,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842479348182678,1.0,0.0,0.0,3.795867919921875,3.795893430709839,9.614251439415966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.37890625,0.0,1701.5863037109375,1895.4371337890625,0.0,2328.362548828125,0.937683880329132,1.0,0.0,3.0,1.0,0.0
17744700,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8395389318466187,0.2789416015148163,0.2520857155323028,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8717739582061768,0.3137690722942352,0.2979941368103027,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8887933492660522,0.3319573402404785,0.2329717725515365,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8432101011276245,0.2831193506717682,0.2691502869129181,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7123149633407593,0.1672056466341018,0.7587487697601318,284.8175354003906,284.95001220703125,298.2005310058594,295.8333435058594,297.7453308105469,297.3810729980469,284.813232421875,1.0,0.4171313345432281,0.7811495065689087,0.7811495065689087,1.0,1.0,-2.1737821102142334,0.9636598825454712,1.2101222276687622,0.4674591422080993,0.8422510027885437,0.8422510027885437,0.0,84.21896362304688,129.0,52530.8515625,0.0,895.0015258789062,1.0,279.4968566894531,282.876708984375,298.9047241210937,302.4217529296875,293.1499938964844,293.1499938964844,279.45001220703125,40211.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792376697063446,1.0,0.0,0.0,3.717644691467285,3.71766996383667,9.222083576787554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2021484375,0.0,1641.832763671875,1895.4371337890625,0.0,2401.941650390625,0.9207700490951538,1.0,0.0,3.0,1.0,0.0
17744760,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8209948539733887,0.2796636819839477,0.2530074119567871,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8517504930496216,0.31500044465065,0.2994760572910309,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8672353625297546,0.3326312899589538,0.2336450964212417,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8249614238739014,0.2842881381511688,0.2705807387828827,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6954156756401062,0.1679815053939819,0.7639622688293457,284.8805236816406,284.95001220703125,298.2014465332031,295.8362121582031,297.7421569824219,297.37432861328125,284.8885192871094,1.0,0.425983190536499,0.7804260849952698,0.7804260849952698,1.0,1.0,-2.185458183288574,0.9691141247749328,1.2163439989089966,0.4703703224658966,0.8476537466049194,0.8476537466049194,0.0,93.23582458496094,132.0,52382.84375,0.0,939.7045288085938,1.0,279.4575500488281,282.9488525390625,298.8700256347656,302.3163146972656,293.1499938964844,293.1499938964844,279.75,40935.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940324544906616,1.0,0.0,0.0,3.580890893936157,3.5809152126312256,8.556092438993801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.8330078125,0.0,1493.863037109375,1895.4371337890625,0.0,2416.99560546875,0.8947548270225525,1.0,0.0,3.0,1.0,0.0
17744820,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8006271123886108,0.2821974456310272,0.2554617822170257,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8317427635192871,0.3182824552059173,0.3028197288513183,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.84531170129776,0.3350623846054077,0.2354767322540283,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8054214119911194,0.2873559594154358,0.2737464904785156,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6776080131530762,0.1698729544878006,0.7742157578468323,285.0339660644531,284.95001220703125,298.1949768066406,295.83892822265625,297.73687744140625,297.3692626953125,285.03179931640625,1.0,0.4386039078235626,0.7789791822433472,0.7789791822433472,1.0,1.0,-2.210737943649292,0.9809490442276,1.229788899421692,0.4766493141651153,0.97883278131485,0.97883278131485,0.0,105.64940643310548,120.0,52376.359375,0.0,1011.3045654296876,1.0,279.7428894042969,283.09765625,298.82080078125,302.18377685546875,293.1499938964844,293.1499938964844,279.45001220703125,32571.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858843803405762,1.0,0.0,0.0,3.733824014663696,3.7338483333587646,9.30252838315937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3701171875,0.0,1602.1983642578125,1895.4371337890625,0.0,2343.1298828125,0.9215704202651978,1.0,0.0,3.0,1.0,0.0
17744880,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8006271123886108,0.2821974456310272,0.2554617822170257,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8317427635192871,0.3182824552059173,0.3028197288513183,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.84531170129776,0.3350623846054077,0.2354767322540283,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8054214119911194,0.2873559594154358,0.2737464904785156,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6776080131530762,0.1698729544878006,0.7742157578468323,285.0339660644531,284.95001220703125,298.1949768066406,295.83892822265625,297.73687744140625,297.3692626953125,285.03179931640625,1.0,0.4386039078235626,0.7789791822433472,0.7789791822433472,1.0,1.0,-2.210737943649292,0.9809490442276,1.229788899421692,0.4766493141651153,0.97883278131485,0.97883278131485,0.0,105.64940643310548,120.0,52376.359375,0.0,1011.3045654296876,1.0,279.7428894042969,283.09765625,298.82080078125,302.18377685546875,293.1499938964844,293.1499938964844,279.45001220703125,32571.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858843803405762,1.0,0.0,0.0,3.733824014663696,3.7338483333587646,9.30252838315937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3701171875,0.0,1602.1983642578125,1895.4371337890625,0.0,2343.1298828125,0.9215704202651978,1.0,0.0,3.0,1.0,0.0
17744940,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.796667218208313,0.2837731838226318,0.2572827339172363,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8285610675811768,0.3208789825439453,0.3056263029575348,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8411588668823242,0.3366909921169281,0.2369009554386139,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8021356463432312,0.2897991836071014,0.2763901054859161,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6748494505882263,0.1713223606348037,0.7820202708244324,284.90069580078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7237243652344,297.3586120605469,284.9047241210937,1.0,0.4434528350830078,0.7775322794914246,0.7775322794914246,1.0,1.0,-2.230565309524536,0.9901535511016846,1.2404117584228516,0.4815706014633178,0.8761821389198303,0.8761821389198303,0.0,109.47541809082033,108.0,53284.84765625,0.0,1046.088623046875,1.0,279.4573059082031,282.9428100585937,298.87164306640625,302.3661193847656,293.1499938964844,293.1499938964844,279.75,38424.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970030903816223,1.0,0.0,0.0,3.650866985321045,3.650891304016113,8.893757694750093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.365234375,0.0,1552.2796630859375,1895.4371337890625,0.0,2444.057373046875,0.9073196053504944,1.0,0.0,3.0,1.0,0.0
17745000,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.796667218208313,0.2837731838226318,0.2572827339172363,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8285610675811768,0.3208789825439453,0.3056263029575348,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8411588668823242,0.3366909921169281,0.2369009554386139,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8021356463432312,0.2897991836071014,0.2763901054859161,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6748494505882263,0.1713223606348037,0.7820202708244324,284.90069580078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7237243652344,297.3586120605469,284.9047241210937,1.0,0.4434528350830078,0.7775322794914246,0.7775322794914246,1.0,1.0,-2.230565309524536,0.9901535511016846,1.2404117584228516,0.4815706014633178,0.8761821389198303,0.8761821389198303,0.0,109.47541809082033,108.0,53284.84765625,0.0,1046.088623046875,1.0,279.4573059082031,282.9428100585937,298.87164306640625,302.3661193847656,293.1499938964844,293.1499938964844,279.75,38424.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970030903816223,1.0,0.0,0.0,3.650866985321045,3.650891304016113,8.893757694750093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.365234375,0.0,1552.2796630859375,1895.4371337890625,0.0,2444.057373046875,0.9073196053504944,1.0,0.0,3.0,1.0,0.0
17745060,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8035094141960144,0.2860808372497558,0.258992075920105,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8355194926261902,0.323996901512146,0.3082472383975982,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8476018905639648,0.3390121459960937,0.2382484674453735,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8095387816429138,0.2927026748657226,0.2788333594799042,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6812514662742615,0.1730133146047592,0.7885440587997437,285.041259765625,284.95001220703125,298.15203857421875,295.8334045410156,297.7096862792969,297.35382080078125,285.0386962890625,1.0,0.4436204135417938,0.7762525677680969,0.7762525677680969,1.0,1.0,-2.248152494430542,0.9983561635017396,1.2497963905334473,0.4857569634914398,1.0,1.0,0.0,107.20588684082033,96.0,53077.90625,0.0,1055.7269287109375,1.0,279.74334716796875,283.08966064453125,298.8211364746094,302.2327575683594,293.1499938964844,293.1499938964844,279.45001220703125,32432.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905365824699402,1.0,0.0,0.0,3.7935945987701416,3.793619394302368,9.602738373359898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6533203125,0.0,1671.130615234375,1895.4371337890625,0.0,2385.2373046875,0.9349485039711,1.0,0.0,3.0,1.0,0.0
