time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8035094141960144,0.2860808372497558,0.258992075920105,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8355194926261902,0.323996901512146,0.3082472383975982,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8476018905639648,0.3390121459960937,0.2382484674453735,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8095387816429138,0.2927026748657226,0.2788333594799042,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6812514662742615,0.1730133146047592,0.7885440587997437,285.041259765625,284.95001220703125,298.15203857421875,295.8334045410156,297.7096862792969,297.35382080078125,285.0386962890625,1.0,0.4436204135417938,0.7762525677680969,0.7762525677680969,1.0,1.0,-2.248152494430542,0.9983561635017396,1.2497963905334473,0.4857569634914398,1.0,1.0,0.0,107.20588684082033,96.0,53077.90625,0.0,1055.7269287109375,1.0,279.74334716796875,283.08966064453125,298.8211364746094,302.2327575683594,293.1499938964844,293.1499938964844,279.45001220703125,32432.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905365824699402,1.0,0.0,0.0,3.7935945987701416,3.793619394302368,9.602738373359898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6533203125,0.0,1671.130615234375,1895.4371337890625,0.0,2385.2373046875,0.9349485039711,1.0,0.0,3.0,1.0,0.0
17745180,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8163824677467346,0.2874805331230163,0.2603136897087097,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8490050435066223,0.3264540433883667,0.3105620443820953,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8608449101448059,0.3405448198318481,0.2393428981304168,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8227406144142151,0.2950004339218139,0.2809773683547973,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6935083866119385,0.1743552237749099,0.7940635085105896,284.8877258300781,284.95001220703125,298.11737060546875,295.82568359375,297.6888732910156,297.34381103515625,284.8921203613281,1.0,0.440863698720932,0.7749728560447693,0.7749728560447693,1.0,1.0,-2.263046741485596,1.005244493484497,1.2578022480010986,0.4893297553062439,0.888181209564209,0.888181209564209,0.0,101.5033950805664,84.0,53940.671875,0.0,1049.389892578125,1.0,279.45623779296875,282.9183959960937,298.8612365722656,302.4013977050781,293.1499938964844,293.1499938964844,279.75,38429.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018851280212402,1.0,0.0,0.0,3.719805002212525,3.719830274581909,9.232804814018892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4189453125,0.0,1630.74853515625,1895.4371337890625,0.0,2488.673095703125,0.9225522875785828,1.0,0.0,3.0,1.0,0.0
17745240,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8163824677467346,0.2874805331230163,0.2603136897087097,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8490050435066223,0.3264540433883667,0.3105620443820953,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8608449101448059,0.3405448198318481,0.2393428981304168,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8227406144142151,0.2950004339218139,0.2809773683547973,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6935083866119385,0.1743552237749099,0.7940635085105896,284.8877258300781,284.95001220703125,298.11737060546875,295.82568359375,297.6888732910156,297.34381103515625,284.8921203613281,1.0,0.440863698720932,0.7749728560447693,0.7749728560447693,1.0,1.0,-2.263046741485596,1.005244493484497,1.2578022480010986,0.4893297553062439,0.888181209564209,0.888181209564209,0.0,101.5033950805664,84.0,53940.671875,0.0,1049.389892578125,1.0,279.45623779296875,282.9183959960937,298.8612365722656,302.4013977050781,293.1499938964844,293.1499938964844,279.75,38429.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018851280212402,1.0,0.0,0.0,3.719805002212525,3.719830274581909,9.232804814018892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4189453125,0.0,1630.74853515625,1895.4371337890625,0.0,2488.673095703125,0.9225522875785828,1.0,0.0,3.0,1.0,0.0
17745300,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8244491815567017,0.288446307182312,0.2608148455619812,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8580548167228699,0.3278558552265167,0.3115619421005249,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8698467016220093,0.3415546715259552,0.2397766262292862,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8311524987220764,0.2963061928749084,0.2819027006626129,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7014880776405334,0.1751068830490112,0.7962775230407715,285.0301208496094,284.95001220703125,298.0971069335937,295.8206787109375,297.6782531738281,297.3407287597656,285.0385437011719,1.0,0.4386720657348633,0.7743330597877502,0.7743330597877502,1.0,1.0,-2.26913857460022,1.0080530643463137,1.2610855102539062,0.49069744348526,0.984213888645172,0.984213888645172,0.0,97.78026580810548,84.0,53341.2890625,0.0,1041.390380859375,1.0,279.7037353515625,283.0828552246094,298.7964172363281,302.1873474121094,293.1499938964844,293.1499938964844,279.75,34135.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961959838867188,1.0,0.0,0.0,3.762002229690552,3.7620270252227774,9.443465387448668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2783203125,0.0,1647.0018310546875,1895.4371337890625,0.0,2436.6982421875,0.9310137033462524,1.0,0.0,3.0,1.0,0.0
17745360,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8350419402122498,0.2896535098552704,0.2616584002971649,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8700650930404663,0.3294523060321808,0.3128244280815124,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.88189697265625,0.3427985906600952,0.2404562085866928,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8421439528465271,0.2977937757968902,0.283066064119339,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.711708664894104,0.1759850531816482,0.7991426587104797,285.038330078125,284.95001220703125,298.0750732421875,295.8149719238281,297.6681823730469,297.34014892578125,285.0369567871094,1.0,0.4361940026283264,0.7737278938293457,0.7737278938293457,1.0,1.0,-2.2773218154907227,1.0118688344955444,1.265452861785889,0.4926179349422455,1.0,1.0,0.0,93.33513641357422,72.0,53560.20703125,0.0,1032.7242431640625,1.0,279.7434387207031,283.07989501953125,298.80126953125,302.2469787597656,293.1499938964844,293.1499938964844,279.45001220703125,33156.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950688600540161,1.0,0.0,0.0,3.837648391723633,3.8376736640930176,9.827060694078682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7587890625,0.0,1729.75634765625,1895.4371337890625,0.0,2426.42919921875,0.9453436136245728,1.0,0.0,3.0,1.0,0.0
17745420,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8605457544326782,0.2909629642963409,0.2627597153186798,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8991101980209351,0.3318188786506653,0.3149055242538452,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.911067545413971,0.3443039655685425,0.241423949599266,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8690447211265564,0.3000226616859436,0.2849973142147064,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7334835529327393,0.1772980988025665,0.8038376569747925,284.88629150390625,284.95001220703125,298.026123046875,295.8015441894531,297.6415710449219,297.3313293457031,284.8897399902344,1.0,0.4303742349147796,0.7725176215171814,0.7725176215171814,1.0,1.0,-2.2902724742889404,1.0178383588790894,1.2724339962005615,0.4956675469875335,0.8965717554092407,0.8965717554092407,0.0,83.93132019042969,60.0,54408.80859375,0.0,1009.6150512695312,1.0,279.4568786621094,282.9081726074219,298.834228515625,302.4051818847656,293.1499938964844,293.1499938964844,279.75,38465.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058294057846069,1.0,0.0,0.0,3.76479172706604,3.764817237854004,9.457474448026916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.837890625,0.0,1683.699951171875,1895.4371337890625,0.0,2524.84033203125,0.9324853420257568,1.0,0.0,3.0,1.0,0.0
17745480,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8605457544326782,0.2909629642963409,0.2627597153186798,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8991101980209351,0.3318188786506653,0.3149055242538452,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.911067545413971,0.3443039655685425,0.241423949599266,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8690447211265564,0.3000226616859436,0.2849973142147064,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7334835529327393,0.1772980988025665,0.8038376569747925,284.88629150390625,284.95001220703125,298.026123046875,295.8015441894531,297.6415710449219,297.3313293457031,284.8897399902344,1.0,0.4303742349147796,0.7725176215171814,0.7725176215171814,1.0,1.0,-2.2902724742889404,1.0178383588790894,1.2724339962005615,0.4956675469875335,0.8965717554092407,0.8965717554092407,0.0,83.93132019042969,60.0,54408.80859375,0.0,1009.6150512695312,1.0,279.4568786621094,282.9081726074219,298.834228515625,302.4051818847656,293.1499938964844,293.1499938964844,279.75,38465.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058294057846069,1.0,0.0,0.0,3.76479172706604,3.764817237854004,9.457474448026916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.837890625,0.0,1683.699951171875,1895.4371337890625,0.0,2524.84033203125,0.9324853420257568,1.0,0.0,3.0,1.0,0.0
17745540,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8984271287918091,0.2930181324481964,0.2639232277870178,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9439272284507751,0.3347360789775848,0.316999077796936,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9561309218406676,0.3465307652950287,0.2424488663673401,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9085212349891664,0.302758514881134,0.2869361042976379,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7641572952270508,0.1788965910673141,0.8083490133285522,285.04107666015625,284.95001220703125,297.97137451171875,295.78564453125,297.6159362792969,297.3288269042969,285.04034423828125,1.0,0.4237343668937683,0.7713072896003723,0.7713072896003723,1.0,1.0,-2.3031585216522217,1.0238014459609983,1.2793569564819336,0.4985757172107696,1.0,1.0,0.0,73.4651107788086,48.0,53916.96484375,0.0,981.9906616210938,1.0,279.7437438964844,283.0782165527344,298.77056884765625,302.2408142089844,293.1499938964844,293.1499938964844,279.45001220703125,33638.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987844944000244,1.0,0.0,0.0,3.864659309387207,3.86468505859375,9.965881417883793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.513671875,0.0,1766.6478271484375,1895.4371337890625,0.0,2460.31689453125,0.9517154097557068,1.0,0.0,3.0,1.0,0.0
17745600,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8984271287918091,0.2930181324481964,0.2639232277870178,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9439272284507751,0.3347360789775848,0.316999077796936,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9561309218406676,0.3465307652950287,0.2424488663673401,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9085212349891664,0.302758514881134,0.2869361042976379,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7641572952270508,0.1788965910673141,0.8083490133285522,285.04107666015625,284.95001220703125,297.97137451171875,295.78564453125,297.6159362792969,297.3288269042969,285.04034423828125,1.0,0.4237343668937683,0.7713072896003723,0.7713072896003723,1.0,1.0,-2.3031585216522217,1.0238014459609983,1.2793569564819336,0.4985757172107696,1.0,1.0,0.0,73.4651107788086,48.0,53916.96484375,0.0,981.9906616210938,1.0,279.7437438964844,283.0782165527344,298.77056884765625,302.2408142089844,293.1499938964844,293.1499938964844,279.45001220703125,33638.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987844944000244,1.0,0.0,0.0,3.864659309387207,3.86468505859375,9.965881417883793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.513671875,0.0,1766.6478271484375,1895.4371337890625,0.0,2460.31689453125,0.9517154097557068,1.0,0.0,3.0,1.0,0.0
17745660,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9546974897384644,0.2941048145294189,0.2648303210735321,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9948865175247192,0.3369950950145721,0.3189641535282135,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.3481079339981079,0.2406408190727234,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9663674235343932,0.3049436509609222,0.2887999415397644,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8080788850784302,0.1801652610301971,0.8127439022064209,284.88623046875,284.95001220703125,297.9117126464844,295.767578125,297.5848999023437,297.3207702636719,284.8886413574219,1.0,0.4164899289608001,0.7700557112693787,0.7700557112693787,1.0,1.0,-2.3116374015808105,1.0275447368621826,1.284092664718628,0.5007337331771851,0.9025200605392456,0.9025200605392456,0.0,63.12227249145508,68.0,54726.3984375,0.0,950.1519775390624,1.0,279.4566650390625,282.90240478515625,298.7992553710937,302.3934936523437,293.1499938964844,293.1499938964844,279.1499938964844,38446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092909455299377,1.0,0.0,0.0,3.794275283813477,3.79430103302002,9.606185358279618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.322265625,0.0,1718.7137451171875,1895.4371337890625,0.0,2556.665283203125,0.939062237739563,1.0,0.0,3.0,1.0,0.0
17745720,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9546974897384644,0.2941048145294189,0.2648303210735321,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9948865175247192,0.3369950950145721,0.3189641535282135,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.3481079339981079,0.2406408190727234,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9663674235343932,0.3049436509609222,0.2887999415397644,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8080788850784302,0.1801652610301971,0.8127439022064209,284.88623046875,284.95001220703125,297.9117126464844,295.767578125,297.5848999023437,297.3207702636719,284.8886413574219,1.0,0.4164899289608001,0.7700557112693787,0.7700557112693787,1.0,1.0,-2.3116374015808105,1.0275447368621826,1.284092664718628,0.5007337331771851,0.9025200605392456,0.9025200605392456,0.0,63.12227249145508,68.0,54726.3984375,0.0,950.1519775390624,1.0,279.4566650390625,282.90240478515625,298.7992553710937,302.3934936523437,293.1499938964844,293.1499938964844,279.1499938964844,38446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092909455299377,1.0,0.0,0.0,3.794275283813477,3.79430103302002,9.606185358279618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.322265625,0.0,1718.7137451171875,1895.4371337890625,0.0,2556.665283203125,0.939062237739563,1.0,0.0,3.0,1.0,0.0
17745780,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9557917714118958,0.2948343753814697,0.26542928814888,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9965041875839232,0.3389439880847931,0.3207647800445556,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.3509717583656311,0.2404166460037231,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9686241745948792,0.3068554401397705,0.2905679941177368,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.809830904006958,0.1811869591474533,0.8173043131828308,284.8883361816406,284.95001220703125,297.8480834960937,295.74755859375,297.5519714355469,297.3123474121094,284.89373779296875,1.0,0.4190476238727569,0.768804132938385,0.768804132938385,1.0,1.0,-2.322162389755249,1.032446265220642,1.289716124534607,0.5026374459266663,0.8315805792808533,0.8315805792808533,0.0,63.36018371582031,88.0,54754.41796875,0.0,961.7371215820312,1.0,279.1578063964844,282.8851013183594,298.75885009765625,302.359619140625,293.1499938964844,293.1499938964844,279.45001220703125,41661.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814378559589386,1.0,0.0,0.0,3.5090816020965576,3.5091052055358887,8.216373998948256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.142578125,0.0,1422.6942138671875,1895.4371337890625,0.0,2603.572265625,0.8801189661026001,1.0,0.0,3.0,1.0,0.0
17745840,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9557917714118958,0.2948343753814697,0.26542928814888,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9965041875839232,0.3389439880847931,0.3207647800445556,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.3509717583656311,0.2404166460037231,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9686241745948792,0.3068554401397705,0.2905679941177368,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.809830904006958,0.1811869591474533,0.8173043131828308,284.8883361816406,284.95001220703125,297.8480834960937,295.74755859375,297.5519714355469,297.3123474121094,284.89373779296875,1.0,0.4190476238727569,0.768804132938385,0.768804132938385,1.0,1.0,-2.322162389755249,1.032446265220642,1.289716124534607,0.5026374459266663,0.8315805792808533,0.8315805792808533,0.0,63.36018371582031,88.0,54754.41796875,0.0,961.7371215820312,1.0,279.1578063964844,282.8851013183594,298.75885009765625,302.359619140625,293.1499938964844,293.1499938964844,279.45001220703125,41661.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814378559589386,1.0,0.0,0.0,3.5090816020965576,3.5091052055358887,8.216373998948256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.142578125,0.0,1422.6942138671875,1895.4371337890625,0.0,2603.572265625,0.8801189661026001,1.0,0.0,3.0,1.0,0.0
17745900,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9453691840171814,0.2957120537757873,0.266083300113678,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.989206314086914,0.3403089344501495,0.3219566941261291,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9978229403495787,0.3518683016300201,0.246034026145935,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9593448638916016,0.3081722557544708,0.2917288839817047,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.80205899477005,0.181902214884758,0.8204283118247986,285.02252197265625,284.95001220703125,297.8150634765625,295.7369079589844,297.5367126464844,297.3111877441406,285.03009033203125,1.0,0.4230286478996277,0.7681783437728882,0.7681783437728882,1.0,1.0,-2.3364193439483643,1.039157509803772,1.2972618341445925,0.5061332583427429,0.9210649132728576,0.9210649132728576,0.0,65.67985534667969,88.0,54372.88671875,0.0,985.646484375,1.0,279.3988952636719,283.0349426269531,298.6937561035156,302.1456298828125,293.1499938964844,293.1499938964844,279.45001220703125,34841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069981336593628,1.0,0.0,0.0,3.565250396728516,3.5652732849121094,8.481513305014232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5966796875,0.0,1432.4403076171875,1895.4371337890625,0.0,2535.576904296875,0.8880281448364258,1.0,0.0,3.0,1.0,0.0
17745960,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9236410856246948,0.2966644167900085,0.2671006321907043,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9720456600189208,0.3417542278766632,0.3234768807888031,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9816344380378724,0.3525874316692352,0.2466984242200851,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.938654601573944,0.3095634579658508,0.2931985855102539,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7859806418418884,0.1826630532741546,0.824597954750061,285.0186462402344,284.95001220703125,297.7813720703125,295.7258605957031,297.52154541015625,297.31085205078125,285.016357421875,1.0,0.4280974268913269,0.767518162727356,0.767518162727356,1.0,1.0,-2.346898078918457,1.0440479516983032,1.3028501272201538,0.5086467862129211,0.944086730480194,0.944086730480194,0.0,70.12884521484375,108.0,54696.71875,0.0,1014.4725952148438,1.0,279.44189453125,283.0202941894531,298.7013244628906,302.213134765625,293.1499938964844,293.1499938964844,279.1499938964844,32982.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052030205726624,1.0,0.0,0.0,3.655059814453125,3.655083417892456,8.914198019738251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.78515625,0.0,1516.1947021484375,1895.4371337890625,0.0,2519.08984375,0.90416020154953,1.0,0.0,3.0,1.0,0.0
17746020,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8768205046653748,0.2973770499229431,0.2684862911701202,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9222492575645448,0.3437328338623047,0.3260617852210998,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9324526190757751,0.3533972203731537,0.2477315962314605,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8903837203979492,0.3115091621875763,0.2957357168197632,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7494751811027527,0.1836386770009994,0.8319836854934692,284.91143798828125,284.95001220703125,297.7124938964844,295.70281982421875,297.4859313964844,297.3019714355469,284.9154052734375,1.0,0.4405647218227386,0.7661977410316467,0.7661977410316467,1.0,1.0,-2.3648338317871094,1.0523686408996582,1.3124651908874512,0.5129144787788391,0.855485737323761,0.855485737323761,0.0,82.84336853027344,128.0,55410.375,0.0,1084.8299560546875,1.0,279.1576538085937,282.894287109375,298.7311706542969,302.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38719.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151407837867737,1.0,0.0,0.0,3.542329788208008,3.542353391647339,8.37281106669252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4951171875,0.0,1436.3980712890625,1895.4371337890625,0.0,2610.61279296875,0.8838878870010376,1.0,0.0,3.0,1.0,0.0
17746080,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8768205046653748,0.2973770499229431,0.2684862911701202,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9222492575645448,0.3437328338623047,0.3260617852210998,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9324526190757751,0.3533972203731537,0.2477315962314605,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8903837203979492,0.3115091621875763,0.2957357168197632,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7494751811027527,0.1836386770009994,0.8319836854934692,284.91143798828125,284.95001220703125,297.7124938964844,295.70281982421875,297.4859313964844,297.3019714355469,284.9154052734375,1.0,0.4405647218227386,0.7661977410316467,0.7661977410316467,1.0,1.0,-2.3648338317871094,1.0523686408996582,1.3124651908874512,0.5129144787788391,0.855485737323761,0.855485737323761,0.0,82.84336853027344,128.0,55410.375,0.0,1084.8299560546875,1.0,279.1576538085937,282.894287109375,298.7311706542969,302.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38719.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151407837867737,1.0,0.0,0.0,3.542329788208008,3.542353391647339,8.37281106669252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4951171875,0.0,1436.3980712890625,1895.4371337890625,0.0,2610.61279296875,0.8838878870010376,1.0,0.0,3.0,1.0,0.0
17746140,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8391229510307312,0.2986922264099121,0.2700361013412475,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.880043089389801,0.3461291790008545,0.3287574648857116,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8877984285354614,0.3550465703010559,0.2491387277841568,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8520872592926025,0.313818097114563,0.2983665764331817,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7194584608078003,0.1847611367702484,0.8394743204116821,285.0263366699219,284.95001220703125,297.6423034667969,295.6787109375,297.4527282714844,297.2984619140625,285.0234069824219,1.0,0.4550425112247467,0.7648773193359375,0.7648773193359375,1.0,1.0,-2.3837785720825195,1.061189889907837,1.322588562965393,0.5173414349555969,0.9671455025672911,0.9671455025672911,0.0,98.4537353515625,146.0,55267.08984375,0.0,1169.1363525390625,1.0,279.44256591796875,283.0188293457031,298.6675720214844,302.2187805175781,293.1499938964844,293.1499938964844,279.1499938964844,32394.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090960383415222,1.0,0.0,0.0,3.69642186164856,3.69644546508789,9.117091508414888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.884765625,0.0,1558.1099853515625,1895.4371337890625,0.0,2554.87109375,0.9129178524017334,1.0,0.0,3.0,1.0,0.0
17746200,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8391229510307312,0.2986922264099121,0.2700361013412475,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.880043089389801,0.3461291790008545,0.3287574648857116,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8877984285354614,0.3550465703010559,0.2491387277841568,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8520872592926025,0.313818097114563,0.2983665764331817,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7194584608078003,0.1847611367702484,0.8394743204116821,285.0263366699219,284.95001220703125,297.6423034667969,295.6787109375,297.4527282714844,297.2984619140625,285.0234069824219,1.0,0.4550425112247467,0.7648773193359375,0.7648773193359375,1.0,1.0,-2.3837785720825195,1.061189889907837,1.322588562965393,0.5173414349555969,0.9671455025672911,0.9671455025672911,0.0,98.4537353515625,146.0,55267.08984375,0.0,1169.1363525390625,1.0,279.44256591796875,283.0188293457031,298.6675720214844,302.2187805175781,293.1499938964844,293.1499938964844,279.1499938964844,32394.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090960383415222,1.0,0.0,0.0,3.69642186164856,3.69644546508789,9.117091508414888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.884765625,0.0,1558.1099853515625,1895.4371337890625,0.0,2554.87109375,0.9129178524017334,1.0,0.0,3.0,1.0,0.0
17746260,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8091051578521729,0.2989937663078308,0.2712111175060272,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8477907180786133,0.3477257192134857,0.3311608731746673,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8542279005050659,0.3558743298053741,0.2503924965858459,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8225486278533936,0.3153868317604065,0.3007281124591827,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6922431588172913,0.1853912025690078,0.8461665511131287,284.9007263183594,284.95001220703125,297.5717468261719,295.65380859375,297.4154052734375,297.2879638671875,284.9049072265625,1.0,0.4699185490608215,0.7632842659950256,0.7632842659950256,1.0,1.0,-2.400465965270996,1.0688337087631226,1.331632375717163,0.5212373733520508,0.8650855422019958,0.8650855422019958,0.0,115.6620101928711,134.0,56009.84765625,0.0,1258.6173095703125,1.0,279.1572265625,282.8758544921875,298.68731689453125,302.3601989746094,293.1499938964844,293.1499938964844,279.45001220703125,38625.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199742436408997,1.0,0.0,0.0,3.597018241882324,3.597042322158813,8.633335255581187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0458984375,0.0,1494.381591796875,1895.4371337890625,0.0,2655.33056640625,0.8957754969596863,1.0,0.0,3.0,1.0,0.0
17746320,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8091051578521729,0.2989937663078308,0.2712111175060272,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8477907180786133,0.3477257192134857,0.3311608731746673,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8542279005050659,0.3558743298053741,0.2503924965858459,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8225486278533936,0.3153868317604065,0.3007281124591827,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6922431588172913,0.1853912025690078,0.8461665511131287,284.9007263183594,284.95001220703125,297.5717468261719,295.65380859375,297.4154052734375,297.2879638671875,284.9049072265625,1.0,0.4699185490608215,0.7632842659950256,0.7632842659950256,1.0,1.0,-2.400465965270996,1.0688337087631226,1.331632375717163,0.5212373733520508,0.8650855422019958,0.8650855422019958,0.0,115.6620101928711,134.0,56009.84765625,0.0,1258.6173095703125,1.0,279.1572265625,282.8758544921875,298.68731689453125,302.3601989746094,293.1499938964844,293.1499938964844,279.45001220703125,38625.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199742436408997,1.0,0.0,0.0,3.597018241882324,3.597042322158813,8.633335255581187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0458984375,0.0,1494.381591796875,1895.4371337890625,0.0,2655.33056640625,0.8957754969596863,1.0,0.0,3.0,1.0,0.0
17746380,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8000885248184204,0.30008664727211,0.2721612751483917,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8396759033203125,0.3498669266700744,0.3332110643386841,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8454225063323975,0.3574352860450744,0.2514660954475403,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8148410320281982,0.3174371123313904,0.3027123510837555,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6845948100090027,0.1862606257200241,0.850646436214447,285.0194091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.38189697265625,297.2839050292969,285.0164794921875,1.0,0.4753190577030182,0.7616912722587585,0.7616912722587585,1.0,1.0,-2.41312575340271,1.0745487213134766,1.3385770320892334,0.5240276455879211,0.9742013812065125,0.9742013812065125,0.0,121.97270965576172,122.0,55685.2734375,0.0,1299.5804443359375,1.0,279.44293212890625,283.0072021484375,298.61688232421875,302.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,32708.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137817978858948,1.0,0.0,0.0,3.736807107925415,3.7368314266204834,9.317398053099168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5224609375,0.0,1606.6905517578125,1895.4371337890625,0.0,2598.0625,0.9222319722175598,1.0,0.0,3.0,1.0,0.0
17746440,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8000885248184204,0.30008664727211,0.2721612751483917,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8396759033203125,0.3498669266700744,0.3332110643386841,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8454225063323975,0.3574352860450744,0.2514660954475403,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8148410320281982,0.3174371123313904,0.3027123510837555,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6845948100090027,0.1862606257200241,0.850646436214447,285.0194091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.38189697265625,297.2839050292969,285.0164794921875,1.0,0.4753190577030182,0.7616912722587585,0.7616912722587585,1.0,1.0,-2.41312575340271,1.0745487213134766,1.3385770320892334,0.5240276455879211,0.9742013812065125,0.9742013812065125,0.0,121.97270965576172,122.0,55685.2734375,0.0,1299.5804443359375,1.0,279.44293212890625,283.0072021484375,298.61688232421875,302.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,32708.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137817978858948,1.0,0.0,0.0,3.736807107925415,3.7368314266204834,9.317398053099168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5224609375,0.0,1606.6905517578125,1895.4371337890625,0.0,2598.0625,0.9222319722175598,1.0,0.0,3.0,1.0,0.0
17746500,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8005536198616028,0.3003241717815399,0.2725860774517059,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8404738903045654,0.3507037162780761,0.3341719210147857,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8459999561309814,0.3579440712928772,0.2519709169864654,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8156691789627075,0.3182514309883117,0.3036368191242218,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6851698160171509,0.186586394906044,0.8525382876396179,284.87481689453125,284.95001220703125,297.4671936035156,295.6157531738281,297.3643493652344,297.2801208496094,284.8666076660156,1.0,0.4759752452373504,0.760894775390625,0.760894775390625,1.0,1.0,-2.4187848567962646,1.0770705938339231,1.3417142629623413,0.5252966284751892,0.8792442083358765,0.8792442083358765,0.0,122.1284637451172,122.0,56534.15625,0.0,1307.03564453125,1.0,279.1955871582031,282.8352355957031,298.6601867675781,302.4085693359375,293.1499938964844,293.1499938964844,279.1499938964844,36637.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821299135684967,1.0,0.0,0.0,3.722314357757568,3.722339153289795,9.24526489143318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2802734375,0.0,1619.982421875,1895.4371337890625,0.0,2667.609375,0.9197205305099488,1.0,0.0,3.0,1.0,0.0
17746560,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8022604584693909,0.3003676831722259,0.272615373134613,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8425887227058411,0.3513630330562591,0.3347887694835663,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8478832840919495,0.3582525551319122,0.2521838247776031,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8177668452262878,0.3189007043838501,0.3042430579662323,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6869205832481384,0.186800867319107,0.853437602519989,284.89031982421875,284.95001220703125,297.4331359863281,295.60302734375,297.3460388183594,297.2745361328125,284.8949279785156,1.0,0.4755246341228485,0.7601073384284973,0.7601073384284973,1.0,1.0,-2.42162823677063,1.0782450437545776,1.3433831930160522,0.5258288383483887,0.863998293876648,0.863998293876648,0.0,121.19630432128906,110.0,56235.31640625,0.0,1306.6234130859375,1.0,279.156982421875,282.8646545410156,298.63287353515625,302.3238525390625,293.1499938964844,293.1499938964844,279.45001220703125,39191.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238459229469299,1.0,0.0,0.0,3.621301889419556,3.621326208114624,8.750296274229186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.82421875,0.0,1525.1634521484375,1895.4371337890625,0.0,2691.2353515625,0.9014398455619812,1.0,0.0,3.0,1.0,0.0
17746620,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8123596906661987,0.3015681803226471,0.2732141613960266,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8534295558929443,0.3535279631614685,0.3363856077194214,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8584596514701843,0.3598903119564056,0.2529651522636413,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8280725479125977,0.3209710419178009,0.3057699799537658,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6962647438049316,0.1877172738313675,0.8558511734008789,285.01251220703125,284.95001220703125,297.36688232421875,295.5777893066406,297.3153686523437,297.2725830078125,285.0107421875,1.0,0.4725103974342346,0.7585325241088867,0.7585325241088867,1.0,1.0,-2.429933547973633,1.0818668603897097,1.348066806793213,0.5274654626846313,0.9705931544303894,0.9705931544303894,0.0,115.817138671875,98.0,55786.921875,0.0,1294.4129638671875,1.0,279.4423217773437,283.0025939941406,298.5624084472656,302.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167437314987183,1.0,0.0,0.0,3.746490240097046,3.746514797210693,9.365748496747984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3251953125,0.0,1621.1156005859375,1895.4371337890625,0.0,2625.428955078125,0.9249696135520936,1.0,0.0,3.0,1.0,0.0
17746680,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8123596906661987,0.3015681803226471,0.2732141613960266,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8534295558929443,0.3535279631614685,0.3363856077194214,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8584596514701843,0.3598903119564056,0.2529651522636413,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8280725479125977,0.3209710419178009,0.3057699799537658,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6962647438049316,0.1877172738313675,0.8558511734008789,285.01251220703125,284.95001220703125,297.36688232421875,295.5777893066406,297.3153686523437,297.2725830078125,285.0107421875,1.0,0.4725103974342346,0.7585325241088867,0.7585325241088867,1.0,1.0,-2.429933547973633,1.0818668603897097,1.348066806793213,0.5274654626846313,0.9705931544303894,0.9705931544303894,0.0,115.817138671875,98.0,55786.921875,0.0,1294.4129638671875,1.0,279.4423217773437,283.0025939941406,298.5624084472656,302.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167437314987183,1.0,0.0,0.0,3.746490240097046,3.746514797210693,9.365748496747984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3251953125,0.0,1621.1156005859375,1895.4371337890625,0.0,2625.428955078125,0.9249696135520936,1.0,0.0,3.0,1.0,0.0
17746740,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8265891075134277,0.3019598722457886,0.2735016047954559,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8699523210525513,0.3550688624382019,0.3377242088317871,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8747315406799316,0.360785573720932,0.253531277179718,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8433152437210083,0.3224764168262481,0.3070593476295471,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.710189938545227,0.1883382052183151,0.857674777507782,284.8916015625,284.95001220703125,297.3038330078125,295.5531311035156,297.2831115722656,297.26531982421875,284.89581298828125,1.0,0.4675537943840027,0.7569576501846313,0.7569576501846313,1.0,1.0,-2.4363131523132324,1.0845301151275637,1.3517829179763794,0.5287252068519592,0.8638131618499756,0.8638131618499756,0.0,108.08049774169922,86.0,56288.63671875,0.0,1269.9989013671875,1.0,279.1569519042969,282.8663635253906,298.5791015625,302.2718811035156,293.1499938964844,293.1499938964844,279.45001220703125,39294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260193467140198,1.0,0.0,0.0,3.623511791229248,3.623536109924317,8.760978857935697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.2724609375,0.0,1528.370361328125,1895.4371337890625,0.0,2711.42138671875,0.902184784412384,1.0,0.0,3.0,1.0,0.0
17746800,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8265891075134277,0.3019598722457886,0.2735016047954559,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8699523210525513,0.3550688624382019,0.3377242088317871,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8747315406799316,0.360785573720932,0.253531277179718,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8433152437210083,0.3224764168262481,0.3070593476295471,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.710189938545227,0.1883382052183151,0.857674777507782,284.8916015625,284.95001220703125,297.3038330078125,295.5531311035156,297.2831115722656,297.26531982421875,284.89581298828125,1.0,0.4675537943840027,0.7569576501846313,0.7569576501846313,1.0,1.0,-2.4363131523132324,1.0845301151275637,1.3517829179763794,0.5287252068519592,0.8638131618499756,0.8638131618499756,0.0,108.08049774169922,86.0,56288.63671875,0.0,1269.9989013671875,1.0,279.1569519042969,282.8663635253906,298.5791015625,302.2718811035156,293.1499938964844,293.1499938964844,279.45001220703125,39294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260193467140198,1.0,0.0,0.0,3.623511791229248,3.623536109924317,8.760978857935697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.2724609375,0.0,1528.370361328125,1895.4371337890625,0.0,2711.42138671875,0.902184784412384,1.0,0.0,3.0,1.0,0.0
17746860,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8471049070358276,0.3032418191432953,0.2740226686000824,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8941420316696167,0.357271134853363,0.3391928374767303,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8986647725105286,0.3624785244464874,0.2542326152324676,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8657622933387756,0.3245819807052612,0.3084560036659241,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7282371520996094,0.1893300563097,0.8596535325050354,285.01397705078125,284.95001220703125,297.2449645996094,295.5293884277344,297.2566833496094,297.2651062011719,285.0113220214844,1.0,0.4613785445690155,0.7555193901062012,0.7555193901062012,1.0,1.0,-2.4435956478118896,1.0876755714416504,1.3559200763702393,0.5301447510719299,0.9707062244415284,0.9707062244415284,0.0,98.47735595703124,74.0,55821.34765625,0.0,1238.7581787109375,1.0,279.44305419921875,283.00408935546875,298.5111999511719,302.1005249023437,293.1499938964844,293.1499938964844,279.1499938964844,33093.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184614777565002,1.0,0.0,0.0,3.7489147186279297,3.748939275741577,9.377874334859372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.1298828125,0.0,1623.692138671875,1895.4371337890625,0.0,2641.322021484375,0.9252296686172484,1.0,0.0,3.0,1.0,0.0
17746920,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8471049070358276,0.3032418191432953,0.2740226686000824,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8941420316696167,0.357271134853363,0.3391928374767303,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8986647725105286,0.3624785244464874,0.2542326152324676,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8657622933387756,0.3245819807052612,0.3084560036659241,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7282371520996094,0.1893300563097,0.8596535325050354,285.01397705078125,284.95001220703125,297.2449645996094,295.5293884277344,297.2566833496094,297.2651062011719,285.0113220214844,1.0,0.4613785445690155,0.7555193901062012,0.7555193901062012,1.0,1.0,-2.4435956478118896,1.0876755714416504,1.3559200763702393,0.5301447510719299,0.9707062244415284,0.9707062244415284,0.0,98.47735595703124,74.0,55821.34765625,0.0,1238.7581787109375,1.0,279.44305419921875,283.00408935546875,298.5111999511719,302.1005249023437,293.1499938964844,293.1499938964844,279.1499938964844,33093.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184614777565002,1.0,0.0,0.0,3.7489147186279297,3.748939275741577,9.377874334859372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.1298828125,0.0,1623.692138671875,1895.4371337890625,0.0,2641.322021484375,0.9252296686172484,1.0,0.0,3.0,1.0,0.0
