time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8746562004089355,0.3036712408065796,0.2742636799812317,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9274996519088744,0.3588151931762695,0.3404470980167389,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9322096705436708,0.3633880913257599,0.2547456324100494,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8957241177558899,0.3260898292064667,0.3096596896648407,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7509177327156067,0.1899997144937515,0.861266016960144,284.8926086425781,284.95001220703125,297.19110107421875,295.5069274902344,297.22918701171875,297.25897216796875,284.8966979980469,1.0,0.4544608294963836,0.7540810704231262,0.7540810704231262,1.0,1.0,-2.449397563934326,1.090076565742493,1.3593209981918335,0.5313133597373962,0.8641272187232971,0.8641272187232971,0.0,88.21170806884766,62.0,56323.3125,0.0,1202.810546875,1.0,279.1569519042969,282.8680114746094,298.5318908691406,302.2254333496094,293.1499938964844,293.1499938964844,279.45001220703125,39273.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275846838951111,1.0,0.0,0.0,3.624211549758911,3.62423586845398,8.764363883528858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.240234375,0.0,1528.9852294921875,1895.4371337890625,0.0,2725.97314453125,0.9023243188858032,1.0,0.0,3.0,1.0,0.0
17747040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8746562004089355,0.3036712408065796,0.2742636799812317,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9274996519088744,0.3588151931762695,0.3404470980167389,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9322096705436708,0.3633880913257599,0.2547456324100494,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8957241177558899,0.3260898292064667,0.3096596896648407,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7509177327156067,0.1899997144937515,0.861266016960144,284.8926086425781,284.95001220703125,297.19110107421875,295.5069274902344,297.22918701171875,297.25897216796875,284.8966979980469,1.0,0.4544608294963836,0.7540810704231262,0.7540810704231262,1.0,1.0,-2.449397563934326,1.090076565742493,1.3593209981918335,0.5313133597373962,0.8641272187232971,0.8641272187232971,0.0,88.21170806884766,62.0,56323.3125,0.0,1202.810546875,1.0,279.1569519042969,282.8680114746094,298.5318908691406,302.2254333496094,293.1499938964844,293.1499938964844,279.45001220703125,39273.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275846838951111,1.0,0.0,0.0,3.624211549758911,3.62423586845398,8.764363883528858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.240234375,0.0,1528.9852294921875,1895.4371337890625,0.0,2725.97314453125,0.9023243188858032,1.0,0.0,3.0,1.0,0.0
17747100,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8923848271369934,0.3042293488979339,0.2743406593799591,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9491196274757384,0.3598317801952362,0.3410129249095917,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9533609747886658,0.3641405403614044,0.2549548149108886,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9152036309242249,0.3270633220672607,0.3102014660835266,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7656112909317017,0.1904556602239608,0.8618348836898804,285.02178955078125,284.95001220703125,297.1663513183594,295.49627685546875,297.2177734375,297.2583312988281,285.0273742675781,1.0,0.4507539868354797,0.7533619403839111,0.7533619403839111,1.0,1.0,-2.451751708984375,1.0910261869430542,1.3607254028320312,0.5316950678825378,0.9515044689178468,0.9515044689178468,0.0,82.84393310546875,62.0,55675.31640625,0.0,1183.15380859375,1.0,279.4015808105469,283.018310546875,298.4656677246094,302.0043640136719,293.1499938964844,293.1499938964844,279.45001220703125,34317.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821478009223938,1.0,0.0,0.0,3.6709096431732178,3.670933485031128,8.991676736513909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3369140625,0.0,1543.895263671875,1895.4371337890625,0.0,2669.267578125,0.9107648730278016,1.0,0.0,3.0,1.0,0.0
17747160,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9160962700843812,0.3049644827842712,0.2747448086738586,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9738305807113647,0.3610031008720398,0.3418472111225128,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9773034453392028,0.36507248878479,0.2554014325141907,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9420486092567444,0.3281805515289306,0.3109872937202453,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7849546670913696,0.1910174041986465,0.8631060123443604,285.01470947265625,284.95001220703125,297.1431884765625,295.486083984375,297.20806884765625,297.2595520019531,285.0123596191406,1.0,0.4470388889312744,0.7526342868804932,0.7526342868804932,1.0,1.0,-2.456245422363281,1.092992663383484,1.3632527589797974,0.5326446294784546,0.9712936282157898,0.9712936282157898,0.0,77.09326934814453,65.0,55858.3203125,0.0,1164.3388671875,1.0,279.4427795410156,283.0057678222656,298.4672546386719,302.0572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33093.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199083805084229,1.0,0.0,0.0,3.749138116836548,3.7491626739501953,9.378992444908364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5068359375,0.0,1623.9462890625,1895.4371337890625,0.0,2654.720458984375,0.9254218935966492,1.0,0.0,3.0,1.0,0.0
17747220,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9465279579162598,0.3053719997406006,0.2751509547233581,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9977639317512512,0.3625053167343139,0.343254029750824,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.3659587800502777,0.2555064558982849,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9716827273368835,0.3296454846858978,0.3123428523540497,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8084543943405151,0.1916806697845459,0.8656092286109924,284.89434814453125,284.95001220703125,297.10211181640625,295.46728515625,297.1864929199219,297.2538757324219,284.8983154296875,1.0,0.4441341459751129,0.7511790990829468,0.7511790990829468,1.0,1.0,-2.463237762451172,1.0959339141845703,1.3673039674758911,0.5341652035713196,0.8663983941078186,0.8663983941078186,0.0,71.50384521484375,83.0,56413.7578125,0.0,1148.9937744140625,1.0,279.15692138671875,282.8686218261719,298.4919738769531,302.1888732910156,293.1499938964844,293.1499938964844,279.45001220703125,39142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289461135864258,1.0,0.0,0.0,3.6297125816345215,3.62973690032959,8.790989340923261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.265625,0.0,1534.093994140625,1895.4371337890625,0.0,2738.63720703125,0.9034501314163208,1.0,0.0,3.0,1.0,0.0
17747280,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9465279579162598,0.3053719997406006,0.2751509547233581,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9977639317512512,0.3625053167343139,0.343254029750824,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.3659587800502777,0.2555064558982849,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9716827273368835,0.3296454846858978,0.3123428523540497,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8084543943405151,0.1916806697845459,0.8656092286109924,284.89434814453125,284.95001220703125,297.10211181640625,295.46728515625,297.1864929199219,297.2538757324219,284.8983154296875,1.0,0.4441341459751129,0.7511790990829468,0.7511790990829468,1.0,1.0,-2.463237762451172,1.0959339141845703,1.3673039674758911,0.5341652035713196,0.8663983941078186,0.8663983941078186,0.0,71.50384521484375,83.0,56413.7578125,0.0,1148.9937744140625,1.0,279.15692138671875,282.8686218261719,298.4919738769531,302.1888732910156,293.1499938964844,293.1499938964844,279.45001220703125,39142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289461135864258,1.0,0.0,0.0,3.6297125816345215,3.62973690032959,8.790989340923261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.265625,0.0,1534.093994140625,1895.4371337890625,0.0,2738.63720703125,0.9034501314163208,1.0,0.0,3.0,1.0,0.0
17747340,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.934061586856842,0.3065652847290039,0.2760799825191498,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9895113706588744,0.3646004199981689,0.345125675201416,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9917433857917786,0.367599606513977,0.2570890188217163,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9612419605255128,0.3316402435302734,0.3141397535800934,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7993375062942505,0.1926221847534179,0.8697919845581055,285.021240234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1717834472656,297.2542724609375,285.01885986328125,1.0,0.4485937058925628,0.7497238516807556,0.7497238516807556,1.0,1.0,-2.475644111633301,1.1015070676803589,1.3741369247436523,0.536864697933197,0.979110300540924,0.979110300540924,0.0,74.44019317626953,101.0,56057.51171875,0.0,1175.8277587890625,1.0,279.443115234375,283.0086975097656,298.43243408203125,302.0309143066406,293.1499938964844,293.1499938964844,279.1499938964844,32911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213326930999756,1.0,0.0,0.0,3.759932279586792,3.75995683670044,9.43307611578348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7939453125,0.0,1635.1461181640625,1895.4371337890625,0.0,2667.92041015625,0.9276280999183656,1.0,0.0,3.0,1.0,0.0
17747400,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.934061586856842,0.3065652847290039,0.2760799825191498,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9895113706588744,0.3646004199981689,0.345125675201416,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9917433857917786,0.367599606513977,0.2570890188217163,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9612419605255128,0.3316402435302734,0.3141397535800934,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7993375062942505,0.1926221847534179,0.8697919845581055,285.021240234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1717834472656,297.2542724609375,285.01885986328125,1.0,0.4485937058925628,0.7497238516807556,0.7497238516807556,1.0,1.0,-2.475644111633301,1.1015070676803589,1.3741369247436523,0.536864697933197,0.979110300540924,0.979110300540924,0.0,74.44019317626953,101.0,56057.51171875,0.0,1175.8277587890625,1.0,279.443115234375,283.0086975097656,298.43243408203125,302.0309143066406,293.1499938964844,293.1499938964844,279.1499938964844,32911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213326930999756,1.0,0.0,0.0,3.759932279586792,3.75995683670044,9.43307611578348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7939453125,0.0,1635.1461181640625,1895.4371337890625,0.0,2667.92041015625,0.9276280999183656,1.0,0.0,3.0,1.0,0.0
17747460,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8963435888290405,0.306758314371109,0.2768750488758087,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.956390142440796,0.3659153282642364,0.3469628989696502,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9586856365203856,0.3682453036308288,0.2580052614212036,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.922983169555664,0.3329140543937683,0.3159215152263641,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7702677845954895,0.1931034922599792,0.8743549585342407,284.8957824707031,284.95001220703125,297.04412841796875,295.43719482421875,297.1568603515625,297.2474060058594,284.89990234375,1.0,0.4572692811489105,0.7481382489204407,0.7481382489204407,1.0,1.0,-2.487521886825561,1.1067386865615845,1.380783200263977,0.5395962595939636,0.8744223713874817,0.8744223713874817,0.0,83.68094635009766,119.0,56773.28515625,0.0,1228.9984130859375,1.0,279.1565856933594,282.863525390625,298.46435546875,302.1801147460937,293.1499938964844,293.1499938964844,279.45001220703125,38836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308565020561218,1.0,0.0,0.0,3.657311201095581,3.657335758209229,8.925182441998913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.82421875,0.0,1562.5853271484375,1895.4371337890625,0.0,2756.42041015625,0.9091605544090272,1.0,0.0,3.0,1.0,0.0
17747520,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8963435888290405,0.306758314371109,0.2768750488758087,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.956390142440796,0.3659153282642364,0.3469628989696502,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9586856365203856,0.3682453036308288,0.2580052614212036,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.922983169555664,0.3329140543937683,0.3159215152263641,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7702677845954895,0.1931034922599792,0.8743549585342407,284.8957824707031,284.95001220703125,297.04412841796875,295.43719482421875,297.1568603515625,297.2474060058594,284.89990234375,1.0,0.4572692811489105,0.7481382489204407,0.7481382489204407,1.0,1.0,-2.487521886825561,1.1067386865615845,1.380783200263977,0.5395962595939636,0.8744223713874817,0.8744223713874817,0.0,83.68094635009766,119.0,56773.28515625,0.0,1228.9984130859375,1.0,279.1565856933594,282.863525390625,298.46435546875,302.1801147460937,293.1499938964844,293.1499938964844,279.45001220703125,38836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308565020561218,1.0,0.0,0.0,3.657311201095581,3.657335758209229,8.925182441998913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.82421875,0.0,1562.5853271484375,1895.4371337890625,0.0,2756.42041015625,0.9091605544090272,1.0,0.0,3.0,1.0,0.0
17747580,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8607910871505737,0.3077071011066437,0.2779390513896942,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9145774245262146,0.367788016796112,0.3490019738674164,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9163918495178224,0.3695936799049377,0.2591156959533691,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8850656747817993,0.3346815109252929,0.3178820610046386,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7413684129714966,0.193810150027275,0.8793075680732727,285.0262756347656,284.95001220703125,297.0290222167969,295.42657470703125,297.1494140625,297.24627685546875,285.0240478515625,1.0,0.4684214293956756,0.7465526461601257,0.7465526461601257,1.0,1.0,-2.5008840560913086,1.1126935482025146,1.388190507888794,0.5425971150398254,0.99207603931427,0.99207603931427,0.0,96.28416442871094,137.0,56446.7578125,0.0,1298.8138427734375,1.0,279.4433288574219,283.006103515625,298.4097900390625,302.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,32832.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235970139503479,1.0,0.0,0.0,3.789056301116944,3.78908109664917,9.579777042745263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.951171875,0.0,1668.8486328125,1895.4371337890625,0.0,2688.92529296875,0.9341710209846495,1.0,0.0,3.0,1.0,0.0
17747640,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8607910871505737,0.3077071011066437,0.2779390513896942,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9145774245262146,0.367788016796112,0.3490019738674164,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9163918495178224,0.3695936799049377,0.2591156959533691,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8850656747817993,0.3346815109252929,0.3178820610046386,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7413684129714966,0.193810150027275,0.8793075680732727,285.0262756347656,284.95001220703125,297.0290222167969,295.42657470703125,297.1494140625,297.24627685546875,285.0240478515625,1.0,0.4684214293956756,0.7465526461601257,0.7465526461601257,1.0,1.0,-2.5008840560913086,1.1126935482025146,1.388190507888794,0.5425971150398254,0.99207603931427,0.99207603931427,0.0,96.28416442871094,137.0,56446.7578125,0.0,1298.8138427734375,1.0,279.4433288574219,283.006103515625,298.4097900390625,302.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,32832.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235970139503479,1.0,0.0,0.0,3.789056301116944,3.78908109664917,9.579777042745263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.951171875,0.0,1668.8486328125,1895.4371337890625,0.0,2688.92529296875,0.9341710209846495,1.0,0.0,3.0,1.0,0.0
17747700,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8450597524642944,0.3078193962574005,0.2785360813140869,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8965187072753906,0.3684505820274353,0.3500952124595642,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8978934288024902,0.3699503540992737,0.2597346305847168,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8685107231140137,0.3353140950202942,0.3189315497875213,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7286421060562134,0.1940134018659591,0.8820441365242004,284.8835754394531,284.95001220703125,297.0253295898437,295.4225769042969,297.1461181640625,297.24346923828125,284.87567138671875,1.0,0.4746308624744415,0.7457598447799683,0.7457598447799683,1.0,1.0,-2.5082108974456787,1.1159602403640747,1.3922507762908936,0.544335126876831,0.9010211825370787,0.9010211825370787,0.0,103.50284576416016,137.0,57423.51953125,0.0,1338.71826171875,1.0,279.19439697265625,282.8321838378906,298.4630126953125,302.2562255859375,293.1499938964844,293.1499938964844,279.1499938964844,36215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307704329490662,1.0,0.0,0.0,3.7837436199188232,3.783768892288208,9.55293103288568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2119140625,0.0,1688.791748046875,1895.4371337890625,0.0,2755.618896484375,0.933498740196228,1.0,0.0,3.0,1.0,0.0
17747760,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8297991752624512,0.3076743483543396,0.2787575125694275,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.879304051399231,0.3688836991786957,0.3508723080158233,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8803725242614746,0.3700486719608307,0.2600798010826111,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8524907827377319,0.3357313871383667,0.3196916580200195,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7157940864562988,0.1940593272447586,0.8839501142501831,284.89312744140625,284.95001220703125,297.0243530273437,295.41943359375,297.1427917480469,297.2383117675781,284.897216796875,1.0,0.4809873104095459,0.7448790669441223,0.7448790669441223,1.0,1.0,-2.513031244277954,1.1180024147033691,1.395028829574585,0.5453996062278748,0.8838704824447632,0.8838704824447632,0.0,111.48946380615234,155.0,57242.0625,0.0,1378.96044921875,1.0,279.156494140625,282.8514709472656,298.44744873046875,302.1908264160156,293.1499938964844,293.1499938964844,279.45001220703125,38627.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332353830337524,1.0,0.0,0.0,3.699193239212036,3.699218273162842,9.130768603426986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.8310546875,0.0,1608.5147705078125,1895.4371337890625,0.0,2778.583984375,0.9182405471801758,1.0,0.0,3.0,1.0,0.0
17747820,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.804040789604187,0.3084405660629272,0.2797859311103821,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.851564884185791,0.3705700039863586,0.352873146533966,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8521384000778198,0.3712257146835327,0.2611739039421081,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8270197510719299,0.3373076319694519,0.3216096758842468,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6920667290687561,0.1945616006851196,0.8886510133743286,285.0287780761719,284.95001220703125,297.0310363769531,295.4160461425781,297.1446838378906,297.2364807128906,285.0274658203125,1.0,0.494217574596405,0.7431175112724304,0.7431175112724304,1.0,1.0,-2.5259318351745605,1.123659372329712,1.4022724628448486,0.5482460260391235,1.0,1.0,0.0,127.87954711914062,158.0,56882.203125,0.0,1465.956787109375,1.0,279.4429626464844,282.9999389648437,298.3993835449219,302.0456848144531,293.1499938964844,293.1499938964844,279.1499938964844,33009.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259411454200745,1.0,0.0,0.0,3.823445081710816,3.8234703540802,9.754454595167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3203125,0.0,1711.39599609375,1895.4371337890625,0.0,2710.6953125,0.942249357700348,1.0,0.0,3.0,1.0,0.0
17747880,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.804040789604187,0.3084405660629272,0.2797859311103821,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.851564884185791,0.3705700039863586,0.352873146533966,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8521384000778198,0.3712257146835327,0.2611739039421081,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8270197510719299,0.3373076319694519,0.3216096758842468,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6920667290687561,0.1945616006851196,0.8886510133743286,285.0287780761719,284.95001220703125,297.0310363769531,295.4160461425781,297.1446838378906,297.2364807128906,285.0274658203125,1.0,0.494217574596405,0.7431175112724304,0.7431175112724304,1.0,1.0,-2.5259318351745605,1.123659372329712,1.4022724628448486,0.5482460260391235,1.0,1.0,0.0,127.87954711914062,158.0,56882.203125,0.0,1465.956787109375,1.0,279.4429626464844,282.9999389648437,298.3993835449219,302.0456848144531,293.1499938964844,293.1499938964844,279.1499938964844,33009.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259411454200745,1.0,0.0,0.0,3.823445081710816,3.8234703540802,9.754454595167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3203125,0.0,1711.39599609375,1895.4371337890625,0.0,2710.6953125,0.942249357700348,1.0,0.0,3.0,1.0,0.0
17747940,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7877199649810791,0.3082826137542724,0.2803523242473602,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8361976146697998,0.3715202212333679,0.3544636368751526,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8363336324691772,0.3715505003929138,0.2619417905807495,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.812282919883728,0.3382076621055603,0.3231346607208252,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.677884042263031,0.1946526914834976,0.8918889164924622,284.8902893066406,284.95001220703125,297.04998779296875,295.416748046875,297.1484680175781,297.2283020019531,284.89385986328125,1.0,0.5030523538589478,0.7413560152053833,0.7413560152053833,1.0,1.0,-2.5351781845092773,1.1275194883346558,1.407658576965332,0.5503175854682922,0.8934117555618286,0.8934117555618286,0.0,139.56918334960938,146.0,57706.88671875,0.0,1528.5872802734375,1.0,279.15606689453125,282.8374938964844,298.44354248046875,302.2142639160156,293.1499938964844,293.1499938964844,279.45001220703125,38458.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352854251861572,1.0,0.0,0.0,3.7433440685272217,3.7433693408966064,9.350025038656896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0751953125,0.0,1658.3878173828125,1895.4371337890625,0.0,2797.70068359375,0.9279325604438782,1.0,0.0,3.0,1.0,0.0
17748000,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7877199649810791,0.3082826137542724,0.2803523242473602,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8361976146697998,0.3715202212333679,0.3544636368751526,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8363336324691772,0.3715505003929138,0.2619417905807495,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.812282919883728,0.3382076621055603,0.3231346607208252,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.677884042263031,0.1946526914834976,0.8918889164924622,284.8902893066406,284.95001220703125,297.04998779296875,295.416748046875,297.1484680175781,297.2283020019531,284.89385986328125,1.0,0.5030523538589478,0.7413560152053833,0.7413560152053833,1.0,1.0,-2.5351781845092773,1.1275194883346558,1.407658576965332,0.5503175854682922,0.8934117555618286,0.8934117555618286,0.0,139.56918334960938,146.0,57706.88671875,0.0,1528.5872802734375,1.0,279.15606689453125,282.8374938964844,298.44354248046875,302.2142639160156,293.1499938964844,293.1499938964844,279.45001220703125,38458.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352854251861572,1.0,0.0,0.0,3.7433440685272217,3.7433693408966064,9.350025038656896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0751953125,0.0,1658.3878173828125,1895.4371337890625,0.0,2797.70068359375,0.9279325604438782,1.0,0.0,3.0,1.0,0.0
17748060,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7855660319328308,0.3090315759181976,0.2807956635951996,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8346914052963257,0.3731423020362854,0.3558143675327301,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8344565629959106,0.372681975364685,0.262566477060318,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8107861876487732,0.339717149734497,0.3244005441665649,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6760226488113403,0.1950887590646743,0.8935037851333618,285.0293273925781,284.95001220703125,297.07550048828125,295.4197082519531,297.15924072265625,297.2271423339844,285.0278015136719,1.0,0.5047857165336609,0.7395840287208557,0.7395840287208557,1.0,1.0,-2.5415425300598145,1.1300127506256104,1.4115298986434937,0.5515257120132446,1.0,1.0,0.0,141.6764678955078,134.0,57181.04296875,0.0,1546.2366943359375,1.0,279.4437561035156,282.9917297363281,298.40069580078125,302.0675354003906,293.1499938964844,293.1499938964844,279.1499938964844,33420.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275904059410095,1.0,0.0,0.0,3.8532538414001465,3.8532793521881104,9.90714511317492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.072265625,0.0,1750.9027099609375,1895.4371337890625,0.0,2726.02587890625,0.9489213824272156,1.0,0.0,3.0,1.0,0.0
17748120,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7855660319328308,0.3090315759181976,0.2807956635951996,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8346914052963257,0.3731423020362854,0.3558143675327301,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8344565629959106,0.372681975364685,0.262566477060318,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8107861876487732,0.339717149734497,0.3244005441665649,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6760226488113403,0.1950887590646743,0.8935037851333618,285.0293273925781,284.95001220703125,297.07550048828125,295.4197082519531,297.15924072265625,297.2271423339844,285.0278015136719,1.0,0.5047857165336609,0.7395840287208557,0.7395840287208557,1.0,1.0,-2.5415425300598145,1.1300127506256104,1.4115298986434937,0.5515257120132446,1.0,1.0,0.0,141.6764678955078,134.0,57181.04296875,0.0,1546.2366943359375,1.0,279.4437561035156,282.9917297363281,298.40069580078125,302.0675354003906,293.1499938964844,293.1499938964844,279.1499938964844,33420.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275904059410095,1.0,0.0,0.0,3.8532538414001465,3.8532793521881104,9.90714511317492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.072265625,0.0,1750.9027099609375,1895.4371337890625,0.0,2726.02587890625,0.9489213824272156,1.0,0.0,3.0,1.0,0.0
17748180,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7906581163406372,0.3089835345745086,0.2808814346790313,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8403128385543823,0.3741316795349121,0.3568342626094818,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8396834135055542,0.3730709254741668,0.2629303634166717,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8164100050926208,0.3406558036804199,0.3253534436225891,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6806387305259705,0.195237934589386,0.8940812349319458,284.8881530761719,284.95001220703125,297.1012878417969,295.4228515625,297.1671447753906,297.2206420898437,284.8910827636719,1.0,0.5026195645332336,0.7378121018409729,0.7378121018409729,1.0,1.0,-2.5451548099517822,1.1311540603637695,1.4140007495880127,0.5521397590637207,0.89730304479599,0.89730304479599,0.0,138.17984008789062,122.0,57927.27734375,0.0,1535.929931640625,1.0,279.1567077636719,282.8276062011719,298.44696044921875,302.2326965332031,293.1499938964844,293.1499938964844,279.45001220703125,38571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364665508270264,1.0,0.0,0.0,3.768853902816773,3.768879652023315,9.47789544625266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8408203125,0.0,1689.33349609375,1895.4371337890625,0.0,2808.720947265625,0.93367600440979,1.0,0.0,3.0,1.0,0.0
17748240,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7906581163406372,0.3089835345745086,0.2808814346790313,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8403128385543823,0.3741316795349121,0.3568342626094818,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8396834135055542,0.3730709254741668,0.2629303634166717,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8164100050926208,0.3406558036804199,0.3253534436225891,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6806387305259705,0.195237934589386,0.8940812349319458,284.8881530761719,284.95001220703125,297.1012878417969,295.4228515625,297.1671447753906,297.2206420898437,284.8910827636719,1.0,0.5026195645332336,0.7378121018409729,0.7378121018409729,1.0,1.0,-2.5451548099517822,1.1311540603637695,1.4140007495880127,0.5521397590637207,0.89730304479599,0.89730304479599,0.0,138.17984008789062,122.0,57927.27734375,0.0,1535.929931640625,1.0,279.1567077636719,282.8276062011719,298.44696044921875,302.2326965332031,293.1499938964844,293.1499938964844,279.45001220703125,38571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364665508270264,1.0,0.0,0.0,3.768853902816773,3.768879652023315,9.47789544625266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8408203125,0.0,1689.33349609375,1895.4371337890625,0.0,2808.720947265625,0.93367600440979,1.0,0.0,3.0,1.0,0.0
17748300,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7950921654701233,0.3093049228191376,0.2808153629302978,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8450109958648682,0.3748762309551239,0.3572170436382293,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.844168484210968,0.3735634982585907,0.2630132138729095,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8209505677223206,0.3413517475128174,0.3257075548171997,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6846039295196533,0.1954412162303924,0.8939002156257629,285.0248718261719,284.95001220703125,297.11431884765625,295.424560546875,297.17254638671875,297.2198181152344,285.031005859375,1.0,0.5005164742469788,0.7369261384010315,0.7369261384010315,1.0,1.0,-2.545839071273804,1.1312007904052734,1.4146382808685305,0.5520839691162109,0.989136517047882,0.989136517047882,0.0,135.08157348632812,122.0,57179.83203125,0.0,1523.408447265625,1.0,279.4048767089844,282.988037109375,298.3929443359375,302.0192565917969,293.1499938964844,293.1499938964844,279.45001220703125,34484.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302605748176575,1.0,0.0,0.0,3.804482698440552,3.804507970809937,9.657940154284006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.009765625,0.0,1700.105224609375,1895.4371337890625,0.0,2750.87158203125,0.9406732320785522,1.0,0.0,3.0,1.0,0.0
17748360,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8016366958618164,0.3098733723163605,0.2811087667942047,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8517500162124634,0.3758355677127838,0.3578965067863464,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8507235050201416,0.3743015825748443,0.2633562088012695,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8273053169250488,0.3422480821609497,0.3263313174247741,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6903564929962158,0.1957893818616867,0.8944622278213501,285.0284118652344,284.95001220703125,297.1274108886719,295.4263000488281,297.17926025390625,297.2214050292969,285.0274963378906,1.0,0.4980596899986267,0.7361086010932922,0.7361086010932922,1.0,1.0,-2.548842668533325,1.132370948791504,1.4164717197418213,0.552651584148407,1.0,1.0,0.0,131.03273010253906,110.0,57314.61328125,0.0,1509.842529296875,1.0,279.44342041015625,282.9859619140625,298.40557861328125,302.081298828125,293.1499938964844,293.1499938964844,279.1499938964844,33700.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284555077552795,1.0,0.0,0.0,3.867471218109131,3.867496967315674,9.980388995245448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.693359375,0.0,1770.6087646484375,1895.4371337890625,0.0,2734.07275390625,0.952479124069214,1.0,0.0,3.0,1.0,0.0
17748420,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8159556984901428,0.3099498152732849,0.2811104953289032,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8675360679626465,0.3769033849239349,0.358781635761261,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8660417199134827,0.3747816085815429,0.2636300027370453,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8418719172477722,0.3432658612728119,0.327150285243988,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7035868167877197,0.1960560530424118,0.8945713043212891,284.8880920410156,284.95001220703125,297.1539306640625,295.4300842285156,297.1883850097656,297.216552734375,284.8910522460937,1.0,0.4921236336231231,0.7344735860824585,0.7344735860824585,1.0,1.0,-2.551359176635742,1.133013129234314,1.4183461666107178,0.5530139207839966,0.8996431827545166,0.8996431827545166,0.0,122.14564514160156,98.0,58050.27734375,0.0,1474.5533447265625,1.0,279.1565856933594,282.8221130371094,298.4525756835937,302.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38631.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83696448802948,1.0,0.0,0.0,3.782370090484619,3.782395839691162,9.545998409521417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.576171875,0.0,1705.8839111328125,1895.4371337890625,0.0,2813.36767578125,0.936736226081848,1.0,0.0,3.0,1.0,0.0
17748480,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8159556984901428,0.3099498152732849,0.2811104953289032,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8675360679626465,0.3769033849239349,0.358781635761261,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8660417199134827,0.3747816085815429,0.2636300027370453,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8418719172477722,0.3432658612728119,0.327150285243988,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7035868167877197,0.1960560530424118,0.8945713043212891,284.8880920410156,284.95001220703125,297.1539306640625,295.4300842285156,297.1883850097656,297.216552734375,284.8910522460937,1.0,0.4921236336231231,0.7344735860824585,0.7344735860824585,1.0,1.0,-2.551359176635742,1.133013129234314,1.4183461666107178,0.5530139207839966,0.8996431827545166,0.8996431827545166,0.0,122.14564514160156,98.0,58050.27734375,0.0,1474.5533447265625,1.0,279.1565856933594,282.8221130371094,298.4525756835937,302.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38631.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83696448802948,1.0,0.0,0.0,3.782370090484619,3.782395839691162,9.545998409521417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.576171875,0.0,1705.8839111328125,1895.4371337890625,0.0,2813.36767578125,0.936736226081848,1.0,0.0,3.0,1.0,0.0
17748540,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8341766595840454,0.3109344244003296,0.281306654214859,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8892310857772827,0.3786698579788208,0.3597786724567413,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8872549533843994,0.3760768473148346,0.2640112638473511,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8619344234466553,0.3449172079563141,0.3280617892742157,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7203831076622009,0.1967035084962844,0.8948115706443787,285.0314025878906,284.95001220703125,297.1808776855469,295.4342041015625,297.2015075683594,297.2185363769531,285.0306396484375,1.0,0.4852933883666992,0.73283851146698,0.73283851146698,1.0,1.0,-2.554628372192383,1.1340354681015017,1.4205929040908811,0.5534278750419617,1.0,1.0,0.0,111.83106994628906,86.0,57410.890625,0.0,1433.9691162109375,1.0,279.4436950683594,282.9839782714844,298.4125366210937,302.09442138671875,293.1499938964844,293.1499938964844,279.1499938964844,33853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828764796257019,1.0,0.0,0.0,3.8761823177337646,3.876208305358887,1.0025398751167811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.3994140625,0.0,1782.6102294921875,1895.4371337890625,0.0,2736.950439453125,0.9544926285743712,1.0,0.0,3.0,1.0,0.0
17748600,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8341766595840454,0.3109344244003296,0.281306654214859,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8892310857772827,0.3786698579788208,0.3597786724567413,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8872549533843994,0.3760768473148346,0.2640112638473511,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8619344234466553,0.3449172079563141,0.3280617892742157,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7203831076622009,0.1967035084962844,0.8948115706443787,285.0314025878906,284.95001220703125,297.1808776855469,295.4342041015625,297.2015075683594,297.2185363769531,285.0306396484375,1.0,0.4852933883666992,0.73283851146698,0.73283851146698,1.0,1.0,-2.554628372192383,1.1340354681015017,1.4205929040908811,0.5534278750419617,1.0,1.0,0.0,111.83106994628906,86.0,57410.890625,0.0,1433.9691162109375,1.0,279.4436950683594,282.9839782714844,298.4125366210937,302.09442138671875,293.1499938964844,293.1499938964844,279.1499938964844,33853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828764796257019,1.0,0.0,0.0,3.8761823177337646,3.876208305358887,1.0025398751167811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.3994140625,0.0,1782.6102294921875,1895.4371337890625,0.0,2736.950439453125,0.9544926285743712,1.0,0.0,3.0,1.0,0.0
17748660,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8571128845214844,0.3110951781272888,0.2813202440738678,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9172672629356384,0.3797866702079773,0.3606435656547546,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9144890308380128,0.3765856325626373,0.2642614543437958,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8877301216125488,0.3459604680538177,0.3288443386554718,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7396339774131775,0.1970436424016952,0.894938588142395,284.88897705078125,284.95001220703125,297.20831298828125,295.43878173828125,297.21148681640625,297.2145690917969,284.89166259765625,1.0,0.4779659807682037,0.7312086820602417,0.7312086820602417,1.0,1.0,-2.557084321975708,1.1346338987350464,1.4224504232406616,0.553763210773468,0.9030131101608276,0.9030131101608276,0.0,101.08440399169922,74.0,58178.03515625,0.0,1390.339599609375,1.0,279.1566467285156,282.8171691894531,298.46099853515625,302.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,38539.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372131586074829,1.0,0.0,0.0,3.7961697578430176,3.79619574546814,9.615780527383322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.169921875,0.0,1721.711669921875,1895.4371337890625,0.0,2815.689453125,0.9396416544914246,1.0,0.0,3.0,1.0,0.0
17748720,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8571128845214844,0.3110951781272888,0.2813202440738678,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9172672629356384,0.3797866702079773,0.3606435656547546,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9144890308380128,0.3765856325626373,0.2642614543437958,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8877301216125488,0.3459604680538177,0.3288443386554718,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7396339774131775,0.1970436424016952,0.894938588142395,284.88897705078125,284.95001220703125,297.20831298828125,295.43878173828125,297.21148681640625,297.2145690917969,284.89166259765625,1.0,0.4779659807682037,0.7312086820602417,0.7312086820602417,1.0,1.0,-2.557084321975708,1.1346338987350464,1.4224504232406616,0.553763210773468,0.9030131101608276,0.9030131101608276,0.0,101.08440399169922,74.0,58178.03515625,0.0,1390.339599609375,1.0,279.1566467285156,282.8171691894531,298.46099853515625,302.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,38539.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372131586074829,1.0,0.0,0.0,3.7961697578430176,3.79619574546814,9.615780527383322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.169921875,0.0,1721.711669921875,1895.4371337890625,0.0,2815.689453125,0.9396416544914246,1.0,0.0,3.0,1.0,0.0
17748780,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8865445256233215,0.3111694455146789,0.2808881103992462,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.954123854637146,0.3807462453842163,0.3610585033893585,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.95077246427536,0.3768950402736664,0.2641128599643707,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.921076476573944,0.3468151688575744,0.3291776180267334,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7639754414558411,0.1972410380840301,0.8937023878097534,284.8880615234375,284.95001220703125,297.2362976074219,295.4438171386719,297.2210693359375,297.2093505859375,284.8912658691406,1.0,0.4700236618518829,0.7295787930488586,0.7295787930488586,1.0,1.0,-2.555799722671509,1.13345468044281,1.4223450422286987,0.5530626773834229,0.8348745703697205,0.8348745703697205,0.0,90.2464828491211,77.0,58148.578125,0.0,1341.4774169921875,1.0,278.8576965332031,282.7875061035156,298.4492492675781,302.2592468261719,293.1499938964844,293.1499938964844,279.1499938964844,41340.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409934639930725,1.0,0.0,0.0,3.535308361053467,3.535332441329956,8.339652026734257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.552734375,0.0,1447.9727783203125,1895.4371337890625,0.0,2850.998779296875,0.8851836323738098,1.0,0.0,3.0,1.0,0.0
