time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8865445256233215,0.3111694455146789,0.2808881103992462,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.954123854637146,0.3807462453842163,0.3610585033893585,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.95077246427536,0.3768950402736664,0.2641128599643707,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.921076476573944,0.3468151688575744,0.3291776180267334,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7639754414558411,0.1972410380840301,0.8937023878097534,284.8880615234375,284.95001220703125,297.2362976074219,295.4438171386719,297.2210693359375,297.2093505859375,284.8912658691406,1.0,0.4700236618518829,0.7295787930488586,0.7295787930488586,1.0,1.0,-2.555799722671509,1.13345468044281,1.4223450422286987,0.5530626773834229,0.8348745703697205,0.8348745703697205,0.0,90.2464828491211,77.0,58148.578125,0.0,1341.4774169921875,1.0,278.8576965332031,282.7875061035156,298.4492492675781,302.2592468261719,293.1499938964844,293.1499938964844,279.1499938964844,41340.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409934639930725,1.0,0.0,0.0,3.535308361053467,3.535332441329956,8.339652026734257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.552734375,0.0,1447.9727783203125,1895.4371337890625,0.0,2850.998779296875,0.8851836323738098,1.0,0.0,3.0,1.0,0.0
17748900,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8991196751594543,0.3117563128471374,0.2810603976249695,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9680656790733336,0.3816707134246826,0.3615934550762176,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9646995067596436,0.37754887342453,0.2643032073974609,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.936169683933258,0.3476340770721435,0.3296339213848114,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7744982838630676,0.1975785195827484,0.8940171003341675,285.01416015625,284.95001220703125,297.25048828125,295.446533203125,297.228271484375,297.2109069824219,285.0190734863281,1.0,0.467977374792099,0.7287638783454895,0.7287638783454895,1.0,1.0,-2.557797908782959,1.1341369152069092,1.4236609935760498,0.5533170104026794,0.9179127216339112,0.9179127216339112,0.0,86.60758209228516,77.0,57526.55859375,0.0,1328.15625,1.0,279.0993347167969,282.9335021972656,298.398193359375,302.0453796386719,293.1499938964844,293.1499938964844,279.1499938964844,35115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331496715545654,1.0,0.0,0.0,3.5789082050323486,3.578931331634521,8.546620051674836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7548828125,0.0,1449.014892578125,1895.4371337890625,0.0,2777.784912109375,0.8911420702934265,1.0,0.0,3.0,1.0,0.0
17748960,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.910171389579773,0.3124516308307647,0.2815751135349273,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9788605570793152,0.3827132880687713,0.3624469935894012,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.975549578666687,0.3783204257488251,0.2647503018379211,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9486900568008424,0.3485554456710815,0.3303780853748321,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.783568263053894,0.1980023384094238,0.8952974081039429,285.0057678222656,284.95001220703125,297.2648620605469,295.44940185546875,297.2362060546875,297.2137145996094,285.0041809082031,1.0,0.4668038785457611,0.7279759049415588,0.7279759049415588,1.0,1.0,-2.5624094009399414,1.136063575744629,1.426345944404602,0.5542851686477661,0.9336912631988524,0.9336912631988524,0.0,83.97261047363281,80.0,57743.3125,0.0,1322.4921875,1.0,279.1420288085937,282.9205627441406,298.4169311523437,302.1151733398437,293.1499938964844,293.1499938964844,278.8500061035156,33588.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304198384284973,1.0,0.0,0.0,3.653624057769776,3.6536478996276855,8.907196615837165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.5517578125,0.0,1519.14306640625,1895.4371337890625,0.0,2752.3544921875,0.9042717814445496,1.0,0.0,3.0,1.0,0.0
17749020,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9215671420097352,0.3127905428409576,0.2820249497890472,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9885984659194946,0.3839577436447143,0.3637265264987945,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9851115345954896,0.3788650035858154,0.2652375102043152,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9605002403259276,0.3496083319187164,0.3314679861068725,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7925240993499756,0.1983925551176071,0.8971537947654724,284.9134826660156,284.95001220703125,297.2940979003906,295.4555358886719,297.2477111816406,297.21112060546875,284.9156188964844,1.0,0.4661243855953216,0.7264000177383423,0.7264000177383423,1.0,1.0,-2.568618059158325,1.1384519338607788,1.4301660060882568,0.555544376373291,0.8521127104759216,0.8521127104759216,0.0,81.70726776123047,98.0,58320.7578125,0.0,1320.4400634765625,1.0,278.8581848144531,282.8026428222656,298.47125244140625,302.27880859375,293.1499938964844,293.1499938964844,279.1499938964844,38649.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376194834709167,1.0,0.0,0.0,3.532857179641724,3.532880544662476,8.328091212206346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9794921875,0.0,1425.893798828125,1895.4371337890625,0.0,2819.482421875,0.8817046880722046,1.0,0.0,3.0,1.0,0.0
17749080,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9215671420097352,0.3127905428409576,0.2820249497890472,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9885984659194946,0.3839577436447143,0.3637265264987945,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9851115345954896,0.3788650035858154,0.2652375102043152,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9605002403259276,0.3496083319187164,0.3314679861068725,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7925240993499756,0.1983925551176071,0.8971537947654724,284.9134826660156,284.95001220703125,297.2940979003906,295.4555358886719,297.2477111816406,297.21112060546875,284.9156188964844,1.0,0.4661243855953216,0.7264000177383423,0.7264000177383423,1.0,1.0,-2.568618059158325,1.1384519338607788,1.4301660060882568,0.555544376373291,0.8521127104759216,0.8521127104759216,0.0,81.70726776123047,98.0,58320.7578125,0.0,1320.4400634765625,1.0,278.8581848144531,282.8026428222656,298.47125244140625,302.27880859375,293.1499938964844,293.1499938964844,279.1499938964844,38649.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376194834709167,1.0,0.0,0.0,3.532857179641724,3.532880544662476,8.328091212206346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9794921875,0.0,1425.893798828125,1895.4371337890625,0.0,2819.482421875,0.8817046880722046,1.0,0.0,3.0,1.0,0.0
17749140,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.902377188205719,0.3138084709644317,0.282940000295639,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9726088047027588,0.3857446014881134,0.3654393851757049,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9680796265602112,0.3800302743911743,0.2660546898841858,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9411715865135192,0.3511360883712768,0.3329547941684723,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7774238586425781,0.1990295648574829,0.9005284905433655,285.01812744140625,284.95001220703125,297.3240051269531,295.4623107910156,297.26226806640625,297.21337890625,285.0156555175781,1.0,0.4717495739459991,0.7248241305351257,0.7248241305351257,1.0,1.0,-2.578591108322144,1.142656326293945,1.4359347820281982,0.5576140880584717,0.9545792937278748,0.9545792937278748,0.0,86.98597717285156,116.0,58083.03515625,0.0,1356.3138427734375,1.0,279.1424255371094,282.92156982421875,298.4427490234375,302.1613464355469,293.1499938964844,293.1499938964844,278.8500061035156,32682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300353288650513,1.0,0.0,0.0,3.6758079528808594,3.6758315563201904,9.01568910194328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.673828125,0.0,1537.075439453125,1895.4371337890625,0.0,2748.7744140625,0.9084427356719972,1.0,0.0,3.0,1.0,0.0
17749200,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.902377188205719,0.3138084709644317,0.282940000295639,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9726088047027588,0.3857446014881134,0.3654393851757049,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9680796265602112,0.3800302743911743,0.2660546898841858,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9411715865135192,0.3511360883712768,0.3329547941684723,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7774238586425781,0.1990295648574829,0.9005284905433655,285.01812744140625,284.95001220703125,297.3240051269531,295.4623107910156,297.26226806640625,297.21337890625,285.0156555175781,1.0,0.4717495739459991,0.7248241305351257,0.7248241305351257,1.0,1.0,-2.578591108322144,1.142656326293945,1.4359347820281982,0.5576140880584717,0.9545792937278748,0.9545792937278748,0.0,86.98597717285156,116.0,58083.03515625,0.0,1356.3138427734375,1.0,279.1424255371094,282.92156982421875,298.4427490234375,302.1613464355469,293.1499938964844,293.1499938964844,278.8500061035156,32682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300353288650513,1.0,0.0,0.0,3.6758079528808594,3.6758315563201904,9.01568910194328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.673828125,0.0,1537.075439453125,1895.4371337890625,0.0,2748.7744140625,0.9084427356719972,1.0,0.0,3.0,1.0,0.0
17749260,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8704816699028015,0.3138116598129272,0.2836026549339294,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.93742835521698,0.3867164850234985,0.3670037686824798,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9315726161003112,0.3802568614482879,0.2667164802551269,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9046967029571532,0.3519065976142883,0.3343150019645691,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7510761618614197,0.1991898864507675,0.9039186835289,284.9085693359375,284.95001220703125,297.35467529296875,295.4697265625,297.27294921875,297.2081604003906,284.91168212890625,1.0,0.4808236956596374,0.723035454750061,0.723035454750061,1.0,1.0,-2.587775707244873,1.146374225616455,1.441401481628418,0.5595333576202393,0.8630205988883972,0.8630205988883972,0.0,97.8122329711914,134.0,58798.91796875,0.0,1415.8919677734375,1.0,278.8574523925781,282.7876892089844,298.4936218261719,302.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,38416.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388394713401794,1.0,0.0,0.0,3.5741045475006104,3.5741283893585205,8.523693395545706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2421875,0.0,1468.066650390625,1895.4371337890625,0.0,2830.87451171875,0.8906534314155579,1.0,0.0,3.0,1.0,0.0
17749320,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8704816699028015,0.3138116598129272,0.2836026549339294,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.93742835521698,0.3867164850234985,0.3670037686824798,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9315726161003112,0.3802568614482879,0.2667164802551269,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9046967029571532,0.3519065976142883,0.3343150019645691,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7510761618614197,0.1991898864507675,0.9039186835289,284.9085693359375,284.95001220703125,297.35467529296875,295.4697265625,297.27294921875,297.2081604003906,284.91168212890625,1.0,0.4808236956596374,0.723035454750061,0.723035454750061,1.0,1.0,-2.587775707244873,1.146374225616455,1.441401481628418,0.5595333576202393,0.8630205988883972,0.8630205988883972,0.0,97.8122329711914,134.0,58798.91796875,0.0,1415.8919677734375,1.0,278.8574523925781,282.7876892089844,298.4936218261719,302.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,38416.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388394713401794,1.0,0.0,0.0,3.5741045475006104,3.5741283893585205,8.523693395545706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2421875,0.0,1468.066650390625,1895.4371337890625,0.0,2830.87451171875,0.8906534314155579,1.0,0.0,3.0,1.0,0.0
17749380,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8409020304679871,0.3145613372325897,0.2845539152622223,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9011857509613036,0.3882697224617004,0.3687977194786072,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8956770896911621,0.3811711370944977,0.2675757110118866,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8728508353233337,0.3531931936740875,0.3358767032623291,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7267909646034241,0.1995841264724731,0.9077157974243164,285.0190124511719,284.95001220703125,297.3861694335937,295.4779052734375,297.2870483398437,297.2083435058594,285.01666259765625,1.0,0.4918875694274902,0.7212467789649963,0.7212467789649963,1.0,1.0,-2.5985398292541504,1.1508564949035645,1.447683334350586,0.5617132782936096,0.9682440757751464,0.9682440757751464,0.0,111.4345703125,152.0,58560.58203125,0.0,1490.3887939453125,1.0,279.14276123046875,282.9111022949219,298.4613037109375,302.210693359375,293.1499938964844,293.1499938964844,278.8500061035156,32678.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317784667015076,1.0,0.0,0.0,3.7166786193847656,3.716702699661255,9.217291676577588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1845703125,0.0,1583.319091796875,1895.4371337890625,0.0,2765.00732421875,0.9176777601242064,1.0,0.0,3.0,1.0,0.0
17749440,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8409020304679871,0.3145613372325897,0.2845539152622223,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9011857509613036,0.3882697224617004,0.3687977194786072,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8956770896911621,0.3811711370944977,0.2675757110118866,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8728508353233337,0.3531931936740875,0.3358767032623291,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7267909646034241,0.1995841264724731,0.9077157974243164,285.0190124511719,284.95001220703125,297.3861694335937,295.4779052734375,297.2870483398437,297.2083435058594,285.01666259765625,1.0,0.4918875694274902,0.7212467789649963,0.7212467789649963,1.0,1.0,-2.5985398292541504,1.1508564949035645,1.447683334350586,0.5617132782936096,0.9682440757751464,0.9682440757751464,0.0,111.4345703125,152.0,58560.58203125,0.0,1490.3887939453125,1.0,279.14276123046875,282.9111022949219,298.4613037109375,302.210693359375,293.1499938964844,293.1499938964844,278.8500061035156,32678.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317784667015076,1.0,0.0,0.0,3.7166786193847656,3.716702699661255,9.217291676577588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1845703125,0.0,1583.319091796875,1895.4371337890625,0.0,2765.00732421875,0.9176777601242064,1.0,0.0,3.0,1.0,0.0
17749500,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8277928233146667,0.3145607113838196,0.285062313079834,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8859952092170715,0.3887533545494079,0.3697417974472046,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8803712725639343,0.3812913000583648,0.2680419683456421,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8585426211357117,0.3535684049129486,0.3367028832435608,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.715482771396637,0.1996235102415084,0.9097959399223328,284.8812866210937,284.95001220703125,297.4022216796875,295.4822692871094,297.2928466796875,297.2060546875,284.8751220703125,1.0,0.4979165494441986,0.7203524112701416,0.7203524112701416,1.0,1.0,-2.604341506958008,1.1532779932022097,1.451063632965088,0.5629735589027405,0.8783981800079346,0.8783981800079346,0.0,119.04193115234376,152.0,59492.421875,0.0,1531.965576171875,1.0,278.89605712890625,282.74444580078125,298.5204772949219,302.4431457519531,293.1499938964844,293.1499938964844,278.8500061035156,36550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386080265045166,1.0,0.0,0.0,3.703321695327759,3.7033462524414062,9.151160611509112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.873046875,0.0,1597.4825439453125,1895.4371337890625,0.0,2828.712890625,0.9154902696609496,1.0,0.0,3.0,1.0,0.0
17749560,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8146090507507324,0.3143526017665863,0.2852165699005127,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8710732460021973,0.3890471160411834,0.3703796863555908,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8653744459152222,0.381201684474945,0.2682482600212097,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8447397351264954,0.3537640869617462,0.3372483551502228,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7032408118247986,0.1995297372341156,0.911080241203308,284.9021911621094,284.95001220703125,297.4184875488281,295.48681640625,297.2976989746094,297.2017822265625,284.9058837890625,1.0,0.5040308833122253,0.7194026708602905,0.7194026708602905,1.0,1.0,-2.6077420711517334,1.1545367240905762,1.4532053470611572,0.5635846853256226,0.8704439997673035,0.8704439997673035,0.0,127.32393646240234,155.0,59303.82421875,0.0,1573.4130859375,1.0,278.8570861816406,282.7704467773437,298.5118103027344,302.38299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38514.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407160043716431,1.0,0.0,0.0,3.619518995285034,3.619543075561523,8.741682222535019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.734375,0.0,1518.177001953125,1895.4371337890625,0.0,2848.405517578125,0.9006391167640686,1.0,0.0,3.0,1.0,0.0
17749620,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7991417646408081,0.3149764835834503,0.2859208285808563,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.855177640914917,0.3904734551906585,0.3719200193881988,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8493131995201111,0.3819957077503204,0.2689224779605865,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8300585746765137,0.3549177348613739,0.3385514318943023,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6891428232192993,0.1997674405574798,0.9135624766349792,285.0186767578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3122253417969,297.2013854980469,285.0163269042969,1.0,0.5120201110839844,0.7175031304359436,0.7175031304359436,1.0,1.0,-2.6157946586608887,1.157656192779541,1.4581384658813477,0.5650221109390259,0.9782485365867616,0.9782485365867616,0.0,138.1357879638672,143.0,58985.796875,0.0,1632.7547607421875,1.0,279.1430969238281,282.9003295898437,298.4794006347656,302.2569274902344,293.1499938964844,293.1499938964844,278.8500061035156,32839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335295915603638,1.0,0.0,0.0,3.754660844802856,3.754685163497925,9.406643926013204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7861328125,0.0,1628.427978515625,1895.4371337890625,0.0,2781.32666015625,0.9263668060302734,1.0,0.0,3.0,1.0,0.0
17749680,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7991417646408081,0.3149764835834503,0.2859208285808563,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.855177640914917,0.3904734551906585,0.3719200193881988,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8493131995201111,0.3819957077503204,0.2689224779605865,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8300585746765137,0.3549177348613739,0.3385514318943023,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6891428232192993,0.1997674405574798,0.9135624766349792,285.0186767578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3122253417969,297.2013854980469,285.0163269042969,1.0,0.5120201110839844,0.7175031304359436,0.7175031304359436,1.0,1.0,-2.6157946586608887,1.157656192779541,1.4581384658813477,0.5650221109390259,0.9782485365867616,0.9782485365867616,0.0,138.1357879638672,143.0,58985.796875,0.0,1632.7547607421875,1.0,279.1430969238281,282.9003295898437,298.4794006347656,302.2569274902344,293.1499938964844,293.1499938964844,278.8500061035156,32839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335295915603638,1.0,0.0,0.0,3.754660844802856,3.754685163497925,9.406643926013204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7861328125,0.0,1628.427978515625,1895.4371337890625,0.0,2781.32666015625,0.9263668060302734,1.0,0.0,3.0,1.0,0.0
17749740,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7966151833534241,0.3147463202476501,0.2860257625579834,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.853238046169281,0.3911994099617004,0.3728940188884735,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.846938967704773,0.3819914162158966,0.2691559195518493,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8281646370887756,0.3554347157478332,0.3393115401268005,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6868982911109924,0.1996532827615738,0.9139668345451356,284.89654541015625,284.95001220703125,297.4859619140625,295.5071716308594,297.3238525390625,297.1952209472656,284.8997802734375,1.0,0.5131732821464539,0.7156035900115967,0.7156035900115967,1.0,1.0,-2.618781089782715,1.1583222150802612,1.4604588747024536,0.565291702747345,0.8746404647827148,0.8746404647827148,0.0,140.06251525878906,131.0,59635.8359375,0.0,1645.550048828125,1.0,278.8568420410156,282.755859375,298.5299072265625,302.4239196777344,293.1499938964844,293.1499938964844,279.1499938964844,38668.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420590758323669,1.0,0.0,0.0,3.65330171585083,3.6533262729644775,8.905624895305664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.99609375,0.0,1556.8314208984375,1895.4371337890625,0.0,2860.958740234375,0.9082615971565248,1.0,0.0,3.0,1.0,0.0
17749800,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7966151833534241,0.3147463202476501,0.2860257625579834,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.853238046169281,0.3911994099617004,0.3728940188884735,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.846938967704773,0.3819914162158966,0.2691559195518493,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8281646370887756,0.3554347157478332,0.3393115401268005,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6868982911109924,0.1996532827615738,0.9139668345451356,284.89654541015625,284.95001220703125,297.4859619140625,295.5071716308594,297.3238525390625,297.1952209472656,284.8997802734375,1.0,0.5131732821464539,0.7156035900115967,0.7156035900115967,1.0,1.0,-2.618781089782715,1.1583222150802612,1.4604588747024536,0.565291702747345,0.8746404647827148,0.8746404647827148,0.0,140.06251525878906,131.0,59635.8359375,0.0,1645.550048828125,1.0,278.8568420410156,282.755859375,298.5299072265625,302.4239196777344,293.1499938964844,293.1499938964844,279.1499938964844,38668.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420590758323669,1.0,0.0,0.0,3.65330171585083,3.6533262729644775,8.905624895305664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.99609375,0.0,1556.8314208984375,1895.4371337890625,0.0,2860.958740234375,0.9082615971565248,1.0,0.0,3.0,1.0,0.0
17749860,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8030237555503845,0.3154819905757904,0.2862493097782135,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.860310971736908,0.3926853239536285,0.373882383108139,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8534130454063416,0.3828660547733307,0.2694367170333862,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8345781564712524,0.3566461503505707,0.3400609493255615,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6924172639846802,0.1999568343162536,0.9138467311859132,285.0148010253906,284.95001220703125,297.52117919921875,295.5186767578125,297.34002685546875,297.1962890625,285.01251220703125,1.0,0.5105502009391785,0.7137810587882996,0.7137810587882996,1.0,1.0,-2.6213254928588867,1.158828616142273,1.462496995925903,0.5652987360954285,0.9803919792175292,0.9803919792175292,0.0,135.94122314453125,119.0,59173.38671875,0.0,1630.7330322265625,1.0,279.1432800292969,282.8905334472656,298.4984741210937,302.28955078125,293.1499938964844,293.1499938964844,278.8500061035156,33101.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342430591583252,1.0,0.0,0.0,3.776508331298828,3.776532888412476,9.516432442069344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.587890625,0.0,1656.085205078125,1895.4371337890625,0.0,2787.978515625,0.9314749240875244,1.0,0.0,3.0,1.0,0.0
17749920,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8030237555503845,0.3154819905757904,0.2862493097782135,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.860310971736908,0.3926853239536285,0.373882383108139,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8534130454063416,0.3828660547733307,0.2694367170333862,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8345781564712524,0.3566461503505707,0.3400609493255615,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6924172639846802,0.1999568343162536,0.9138467311859132,285.0148010253906,284.95001220703125,297.52117919921875,295.5186767578125,297.34002685546875,297.1962890625,285.01251220703125,1.0,0.5105502009391785,0.7137810587882996,0.7137810587882996,1.0,1.0,-2.6213254928588867,1.158828616142273,1.462496995925903,0.5652987360954285,0.9803919792175292,0.9803919792175292,0.0,135.94122314453125,119.0,59173.38671875,0.0,1630.7330322265625,1.0,279.1432800292969,282.8905334472656,298.4984741210937,302.28955078125,293.1499938964844,293.1499938964844,278.8500061035156,33101.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342430591583252,1.0,0.0,0.0,3.776508331298828,3.776532888412476,9.516432442069344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.587890625,0.0,1656.085205078125,1895.4371337890625,0.0,2787.978515625,0.9314749240875244,1.0,0.0,3.0,1.0,0.0
17749980,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8138973712921143,0.3154076039791107,0.2861565351486206,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.872632622718811,0.3935191035270691,0.3745996952056885,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8649771213531494,0.3829895555973053,0.2694951295852661,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.845754086971283,0.3572710454463959,0.340564101934433,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7023030519485474,0.1999747902154922,0.9131231904029846,284.8945007324219,284.95001220703125,297.5574645996094,295.5311584472656,297.35357666015625,297.19189453125,284.8978271484375,1.0,0.5056954622268677,0.7119585871696472,0.7119585871696472,1.0,1.0,-2.6218881607055664,1.158356785774231,1.463531494140625,0.5649123191833496,0.8757843375205994,0.8757843375205994,0.0,128.84239196777344,107.0,59767.15625,0.0,1599.7974853515625,1.0,278.8567199707031,282.7488098144531,298.5508728027344,302.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,38853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421438336372375,1.0,0.0,0.0,3.66768217086792,3.6677069664001465,8.975873129202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6298828125,0.0,1574.3848876953125,1895.4371337890625,0.0,2861.751708984375,0.9116133451461792,1.0,0.0,3.0,1.0,0.0
17750040,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8138973712921143,0.3154076039791107,0.2861565351486206,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.872632622718811,0.3935191035270691,0.3745996952056885,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8649771213531494,0.3829895555973053,0.2694951295852661,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.845754086971283,0.3572710454463959,0.340564101934433,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7023030519485474,0.1999747902154922,0.9131231904029846,284.8945007324219,284.95001220703125,297.5574645996094,295.5311584472656,297.35357666015625,297.19189453125,284.8978271484375,1.0,0.5056954622268677,0.7119585871696472,0.7119585871696472,1.0,1.0,-2.6218881607055664,1.158356785774231,1.463531494140625,0.5649123191833496,0.8757843375205994,0.8757843375205994,0.0,128.84239196777344,107.0,59767.15625,0.0,1599.7974853515625,1.0,278.8567199707031,282.7488098144531,298.5508728027344,302.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,38853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421438336372375,1.0,0.0,0.0,3.66768217086792,3.6677069664001465,8.975873129202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6298828125,0.0,1574.3848876953125,1895.4371337890625,0.0,2861.751708984375,0.9116133451461792,1.0,0.0,3.0,1.0,0.0
17750100,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.820673942565918,0.3157456815242767,0.2860652506351471,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8807461857795715,0.3942274153232574,0.3748966157436371,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8726767301559448,0.3833880722522735,0.2694784700870514,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8531523942947388,0.3578471541404724,0.3407542705535888,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7087202668190002,0.2001325637102127,0.9125105738639832,285.02264404296875,284.95001220703125,297.5760192871094,295.53778076171875,297.3619689941406,297.1922607421875,285.0273132324219,1.0,0.5026748180389404,0.711047351360321,0.711047351360321,1.0,1.0,-2.621603488922119,1.1578642129898071,1.463739275932312,0.5644915699958801,0.9631282687187196,0.9631282687187196,0.0,124.49401092529295,107.0,59087.5078125,0.0,1579.9732666015625,1.0,279.1025695800781,282.8981018066406,298.5041809082031,302.2485046386719,293.1499938964844,293.1499938964844,279.1499938964844,34266.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358489871025085,1.0,0.0,0.0,3.7131330966949454,3.713157415390015,9.19971398616326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.482421875,0.0,1591.355712890625,1895.4371337890625,0.0,2802.957763671875,0.9200614094734192,1.0,0.0,3.0,1.0,0.0
17750160,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.829338550567627,0.3162777125835418,0.2863124907016754,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8911861181259155,0.395112931728363,0.375486820936203,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8827255964279175,0.3839834332466125,0.2697106301784515,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8627826571464539,0.3585900962352752,0.3412120640277862,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7165845036506653,0.2004120051860809,0.9126405119895936,285.0155029296875,284.95001220703125,297.5948791503906,295.5446472167969,297.3715209960937,297.1945495605469,285.01348876953125,1.0,0.4994975626468658,0.7101960182189941,0.7101960182189941,1.0,1.0,-2.6235928535461426,1.1584687232971191,1.465124249458313,0.5646823644638062,0.9829256534576416,0.9829256534576416,0.0,119.4928970336914,95.0,59281.8515625,0.0,1560.370361328125,1.0,279.1430969238281,282.8866577148437,298.5226745605469,302.3199157714844,293.1499938964844,293.1499938964844,278.8500061035156,33187.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339813947677612,1.0,0.0,0.0,3.786924839019776,3.786949634552002,9.569001804266009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.7646484375,0.0,1669.0750732421875,1895.4371337890625,0.0,2785.53857421875,0.934023916721344,1.0,0.0,3.0,1.0,0.0
17750220,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8485898971557617,0.3162986040115356,0.2862026393413543,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9152072072029114,0.3960260450839996,0.3761683404445648,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.905280590057373,0.3841955065727234,0.2697494328022003,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8847774863243103,0.3592961430549621,0.3416805267333984,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7329550981521606,0.200541004538536,0.9118789434432985,284.89385986328125,284.95001220703125,297.6334533691406,295.5592041015625,297.3866577148437,297.1912841796875,284.8973693847656,1.0,0.4925134479999542,0.7084934115409851,0.7084934115409851,1.0,1.0,-2.62398099899292,1.1579433679580688,1.4660375118255615,0.5642589926719666,0.8778176307678223,0.8778176307678223,0.0,109.34568786621094,83.0,59887.5546875,0.0,1515.519287109375,1.0,278.8564758300781,282.74334716796875,298.5782470703125,302.48779296875,293.1499938964844,293.1499938964844,279.1499938964844,38912.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417145609855652,1.0,0.0,0.0,3.679846048355103,3.679871082305908,9.035508696797478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2646484375,0.0,1588.594482421875,1895.4371337890625,0.0,2857.738525390625,0.9142274260520936,1.0,0.0,3.0,1.0,0.0
17750280,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8485898971557617,0.3162986040115356,0.2862026393413543,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9152072072029114,0.3960260450839996,0.3761683404445648,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.905280590057373,0.3841955065727234,0.2697494328022003,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8847774863243103,0.3592961430549621,0.3416805267333984,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7329550981521606,0.200541004538536,0.9118789434432985,284.89385986328125,284.95001220703125,297.6334533691406,295.5592041015625,297.3866577148437,297.1912841796875,284.8973693847656,1.0,0.4925134479999542,0.7084934115409851,0.7084934115409851,1.0,1.0,-2.62398099899292,1.1579433679580688,1.4660375118255615,0.5642589926719666,0.8778176307678223,0.8778176307678223,0.0,109.34568786621094,83.0,59887.5546875,0.0,1515.519287109375,1.0,278.8564758300781,282.74334716796875,298.5782470703125,302.48779296875,293.1499938964844,293.1499938964844,279.1499938964844,38912.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417145609855652,1.0,0.0,0.0,3.679846048355103,3.679871082305908,9.035508696797478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2646484375,0.0,1588.594482421875,1895.4371337890625,0.0,2857.738525390625,0.9142274260520936,1.0,0.0,3.0,1.0,0.0
17750340,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.875887930393219,0.3172373473644256,0.2863539457321167,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.950143337249756,0.3976813554763794,0.3770428299903869,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9390886425971984,0.385256826877594,0.2699599266052246,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9155519008636476,0.3606781661510467,0.3423177003860473,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7552164793014526,0.2010639756917953,0.9114662408828736,285.0173645019531,284.95001220703125,297.6732482910156,295.5748596191406,297.4060363769531,297.1946716308594,285.01519775390625,1.0,0.4850200414657593,0.7067908048629761,0.7067908048629761,1.0,1.0,-2.625729560852051,1.1580840349197388,1.467645525932312,0.5640266537666321,0.9873552322387696,0.9873552322387696,0.0,98.22754669189452,71.0,59409.94140625,0.0,1468.1484375,1.0,279.1434631347656,282.883056640625,298.5524597167969,302.3574523925781,293.1499938964844,293.1499938964844,278.8500061035156,33184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334529399871826,1.0,0.0,0.0,3.79923415184021,3.799259185791016,9.631310149416097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8544921875,0.0,1683.69873046875,1895.4371337890625,0.0,2780.6123046875,0.9366800785064696,1.0,0.0,3.0,1.0,0.0
17750400,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.875887930393219,0.3172373473644256,0.2863539457321167,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.950143337249756,0.3976813554763794,0.3770428299903869,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9390886425971984,0.385256826877594,0.2699599266052246,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9155519008636476,0.3606781661510467,0.3423177003860473,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7552164793014526,0.2010639756917953,0.9114662408828736,285.0173645019531,284.95001220703125,297.6732482910156,295.5748596191406,297.4060363769531,297.1946716308594,285.01519775390625,1.0,0.4850200414657593,0.7067908048629761,0.7067908048629761,1.0,1.0,-2.625729560852051,1.1580840349197388,1.467645525932312,0.5640266537666321,0.9873552322387696,0.9873552322387696,0.0,98.22754669189452,71.0,59409.94140625,0.0,1468.1484375,1.0,279.1434631347656,282.883056640625,298.5524597167969,302.3574523925781,293.1499938964844,293.1499938964844,278.8500061035156,33184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334529399871826,1.0,0.0,0.0,3.79923415184021,3.799259185791016,9.631310149416097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8544921875,0.0,1683.69873046875,1895.4371337890625,0.0,2780.6123046875,0.9366800785064696,1.0,0.0,3.0,1.0,0.0
17750460,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.912407636642456,0.3172982335090637,0.2862508296966553,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9877347350120544,0.3986293077468872,0.3777256608009338,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9784703850746156,0.3855112195014953,0.2700047791004181,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9580156207084656,0.3614229559898376,0.3427903950214386,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7855296730995178,0.2012553513050079,0.9108242392539978,284.89324951171875,284.95001220703125,297.7143249511719,295.5916748046875,297.4224853515625,297.1918640136719,284.89678955078125,1.0,0.4772273302078247,0.705075204372406,0.705075204372406,1.0,1.0,-2.626283407211304,1.1576147079467771,1.4686685800552368,0.5636056661605835,0.8812219500541687,0.8812219500541687,0.0,87.0526351928711,89.0,60045.64453125,0.0,1418.86669921875,1.0,278.8563537597656,282.7372436523437,298.6107177734375,302.5297546386719,293.1499938964844,293.1499938964844,279.1499938964844,38857.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411955833435059,1.0,0.0,0.0,3.695191144943237,3.695216178894043,9.111022905017307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.337890625,0.0,1605.6759033203125,1895.4371337890625,0.0,2852.887451171875,0.91757333278656,1.0,0.0,3.0,1.0,0.0
17750520,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.912407636642456,0.3172982335090637,0.2862508296966553,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9877347350120544,0.3986293077468872,0.3777256608009338,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9784703850746156,0.3855112195014953,0.2700047791004181,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9580156207084656,0.3614229559898376,0.3427903950214386,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7855296730995178,0.2012553513050079,0.9108242392539978,284.89324951171875,284.95001220703125,297.7143249511719,295.5916748046875,297.4224853515625,297.1918640136719,284.89678955078125,1.0,0.4772273302078247,0.705075204372406,0.705075204372406,1.0,1.0,-2.626283407211304,1.1576147079467771,1.4686685800552368,0.5636056661605835,0.8812219500541687,0.8812219500541687,0.0,87.0526351928711,89.0,60045.64453125,0.0,1418.86669921875,1.0,278.8563537597656,282.7372436523437,298.6107177734375,302.5297546386719,293.1499938964844,293.1499938964844,279.1499938964844,38857.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411955833435059,1.0,0.0,0.0,3.695191144943237,3.695216178894043,9.111022905017307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.337890625,0.0,1605.6759033203125,1895.4371337890625,0.0,2852.887451171875,0.91757333278656,1.0,0.0,3.0,1.0,0.0
17750580,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9150201678276062,0.3182310163974762,0.2868114709854126,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9901575446128844,0.4002923667430877,0.3790372610092163,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9806922078132628,0.3865827322006225,0.2705410420894623,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9609546661376952,0.3628154397010803,0.3438679873943329,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7875577807426453,0.2017986327409744,0.9125738143920898,285.022705078125,284.95001220703125,297.7567138671875,295.6097106933594,297.4430236816406,297.1952514648437,285.0208435058594,1.0,0.4786899089813232,0.7033596038818359,0.7033596038818359,1.0,1.0,-2.6325623989105225,1.1598933935165403,1.4726688861846924,0.5644171833992004,0.996105432510376,0.996105432510376,0.0,86.79691314697266,107.0,59642.39453125,0.0,1426.0743408203125,1.0,279.1435852050781,282.8815002441406,298.5877380371094,302.405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330029249191284,1.0,0.0,0.0,3.815618753433228,3.815644025802612,9.714561883811257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.298828125,0.0,1702.734619140625,1895.4371337890625,0.0,2776.417236328125,0.9403609037399292,1.0,0.0,3.0,1.0,0.0
17750640,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9150201678276062,0.3182310163974762,0.2868114709854126,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9901575446128844,0.4002923667430877,0.3790372610092163,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9806922078132628,0.3865827322006225,0.2705410420894623,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9609546661376952,0.3628154397010803,0.3438679873943329,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7875577807426453,0.2017986327409744,0.9125738143920898,285.022705078125,284.95001220703125,297.7567138671875,295.6097106933594,297.4430236816406,297.1952514648437,285.0208435058594,1.0,0.4786899089813232,0.7033596038818359,0.7033596038818359,1.0,1.0,-2.6325623989105225,1.1598933935165403,1.4726688861846924,0.5644171833992004,0.996105432510376,0.996105432510376,0.0,86.79691314697266,107.0,59642.39453125,0.0,1426.0743408203125,1.0,279.1435852050781,282.8815002441406,298.5877380371094,302.405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330029249191284,1.0,0.0,0.0,3.815618753433228,3.815644025802612,9.714561883811257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.298828125,0.0,1702.734619140625,1895.4371337890625,0.0,2776.417236328125,0.9403609037399292,1.0,0.0,3.0,1.0,0.0
