time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.904872715473175,0.3183212280273437,0.2872374355792999,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9820232391357422,0.4008349180221557,0.3798626065254211,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9715723395347596,0.3867900669574737,0.2709375619888305,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9508046507835388,0.363252729177475,0.3445753455162048,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7795205116271973,0.2019248604774475,0.9141761660575868,284.8827209472656,284.95001220703125,297.7784423828125,295.6191711425781,297.4521484375,297.19451904296875,284.8759765625,1.0,0.4815001785755157,0.7025018334388733,0.7025018334388733,1.0,1.0,-2.6373212337493896,1.161777138710022,1.4755442142486572,0.5653191208839417,0.9057994484901428,0.9057994484901428,0.0,89.69155883789062,107.0,60636.7734375,0.0,1445.4342041015625,1.0,278.89385986328125,282.7103576660156,298.65240478515625,302.6452941894531,293.1499938964844,293.1499938964844,278.8500061035156,36390.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393573760986328,1.0,0.0,0.0,3.807202100753784,3.807227611541748,9.671751968198803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.912109375,0.0,1718.2484130859375,1895.4371337890625,0.0,2835.711669921875,0.9389546513557434,1.0,0.0,3.0,1.0,0.0
17750760,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8899556994438171,0.3181508183479309,0.2873128950595855,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.967697024345398,0.4011448919773102,0.3803915083408355,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9558358192443848,0.3867469429969787,0.2710841000080108,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9339208006858826,0.3634768426418304,0.3450191020965576,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7671070098876953,0.2018968313932418,0.9151225686073304,284.8957824707031,284.95001220703125,297.8005065917969,295.62896728515625,297.4601135253906,297.19146728515625,284.8994445800781,1.0,0.4851636588573456,0.7016018629074097,0.7016018629074097,1.0,1.0,-2.6398961544036865,1.1626065969467163,1.4772895574569702,0.5656387805938721,0.8916370868682861,0.8916370868682861,0.0,94.30262756347656,125.0,60468.23046875,0.0,1469.6396484375,1.0,278.8563232421875,282.7297058105469,298.6502685546875,302.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38481.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411534428596497,1.0,0.0,0.0,3.728216171264648,3.728241443634033,9.274605758946564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.537109375,0.0,1640.907958984375,1895.4371337890625,0.0,2852.49365234375,0.9246585369110109,1.0,0.0,3.0,1.0,0.0
17750820,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8601412773132324,0.3188523948192596,0.2881079018115997,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9332283735275269,0.4026245474815368,0.3820001780986786,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.919846534729004,0.3876747786998749,0.2718582153320312,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8996907472610474,0.3647312223911285,0.3464269638061523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7425652742385864,0.2022528797388076,0.9182817935943604,285.0316162109375,284.95001220703125,297.845703125,295.6495056152344,297.4809265136719,297.193115234375,285.0302429199219,1.0,0.4945781528949737,0.6998019814491272,0.6998019814491272,1.0,1.0,-2.649195432662964,1.166246771812439,1.482948660850525,0.5671810507774353,1.0,1.0,0.0,105.8804702758789,143.0,60084.94921875,0.0,1534.5343017578125,1.0,279.1438293457031,282.8796081542969,298.62994384765625,302.47509765625,293.1499938964844,293.1499938964844,278.8500061035156,33274.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334953784942627,1.0,0.0,0.0,3.845516681671143,3.8455421924591056,9.867399057839066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3408203125,0.0,1740.282470703125,1895.4371337890625,0.0,2781.008056640625,0.9470881223678588,1.0,0.0,3.0,1.0,0.0
17750880,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8601412773132324,0.3188523948192596,0.2881079018115997,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9332283735275269,0.4026245474815368,0.3820001780986786,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.919846534729004,0.3876747786998749,0.2718582153320312,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8996907472610474,0.3647312223911285,0.3464269638061523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7425652742385864,0.2022528797388076,0.9182817935943604,285.0316162109375,284.95001220703125,297.845703125,295.6495056152344,297.4809265136719,297.193115234375,285.0302429199219,1.0,0.4945781528949737,0.6998019814491272,0.6998019814491272,1.0,1.0,-2.649195432662964,1.166246771812439,1.482948660850525,0.5671810507774353,1.0,1.0,0.0,105.8804702758789,143.0,60084.94921875,0.0,1534.5343017578125,1.0,279.1438293457031,282.8796081542969,298.62994384765625,302.47509765625,293.1499938964844,293.1499938964844,278.8500061035156,33274.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334953784942627,1.0,0.0,0.0,3.845516681671143,3.8455421924591056,9.867399057839066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3408203125,0.0,1740.282470703125,1895.4371337890625,0.0,2781.008056640625,0.9470881223678588,1.0,0.0,3.0,1.0,0.0
17750940,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8318392038345337,0.3185518085956573,0.2886803746223449,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8980807662010193,0.4032730460166931,0.3834514319896698,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8863081932067871,0.3877321779727936,0.2725315988063812,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.868675947189331,0.3652812242507934,0.3477509021759033,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7190860509872437,0.2021600604057312,0.9213076829910278,284.8968200683594,284.95001220703125,297.89239501953125,295.6714172363281,297.4984436035156,297.1878967285156,284.8993835449219,1.0,0.5057019591331482,0.6980020999908447,0.6980020999908447,1.0,1.0,-2.657670259475708,1.169451355934143,1.488218903541565,0.5686395764350891,0.9049403667449952,0.9049403667449952,0.0,120.48153686523438,161.0,61038.6171875,0.0,1612.4044189453125,1.0,278.8568420410156,282.71685791015625,298.6937255859375,302.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38051.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418871760368347,1.0,0.0,0.0,3.777186393737793,3.777211904525757,9.519850436845444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.4501953125,0.0,1695.213623046875,1895.4371337890625,0.0,2859.35205078125,0.935153603553772,1.0,0.0,3.0,1.0,0.0
17751000,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8318392038345337,0.3185518085956573,0.2886803746223449,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8980807662010193,0.4032730460166931,0.3834514319896698,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8863081932067871,0.3877321779727936,0.2725315988063812,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.868675947189331,0.3652812242507934,0.3477509021759033,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7190860509872437,0.2021600604057312,0.9213076829910278,284.8968200683594,284.95001220703125,297.89239501953125,295.6714172363281,297.4984436035156,297.1878967285156,284.8993835449219,1.0,0.5057019591331482,0.6980020999908447,0.6980020999908447,1.0,1.0,-2.657670259475708,1.169451355934143,1.488218903541565,0.5686395764350891,0.9049403667449952,0.9049403667449952,0.0,120.48153686523438,161.0,61038.6171875,0.0,1612.4044189453125,1.0,278.8568420410156,282.71685791015625,298.6937255859375,302.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38051.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418871760368347,1.0,0.0,0.0,3.777186393737793,3.777211904525757,9.519850436845444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.4501953125,0.0,1695.213623046875,1895.4371337890625,0.0,2859.35205078125,0.935153603553772,1.0,0.0,3.0,1.0,0.0
17751060,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8060314655303955,0.3180646300315857,0.2887928485870361,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8689146041870117,0.4036770761013031,0.3844386339187622,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8575311899185181,0.3876012861728668,0.2728720307350158,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8417222499847412,0.3656365573406219,0.3486902117729187,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6953784227371216,0.2018382400274276,0.9229397773742676,284.8952331542969,284.95001220703125,297.9406433105469,295.6947326660156,297.51568603515625,297.1809997558594,284.8978881835937,1.0,0.5174430012702942,0.6960698366165161,0.6960698366165161,1.0,1.0,-2.662489891052246,1.170867919921875,1.491621971130371,0.5690224766731262,0.8423383235931396,0.8423383235931396,0.0,137.0247344970703,164.0,61230.62109375,0.0,1694.3082275390625,1.0,278.5577697753906,282.6806335449219,298.700927734375,302.7020263671875,293.1499938964844,293.1499938964844,278.8500061035156,40574.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456903696060181,1.0,0.0,0.0,3.548768997192383,3.548792839050293,8.403278570767725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.71484375,0.0,1456.7086181640625,1895.4371337890625,0.0,2894.923828125,0.8874111771583557,1.0,0.0,3.0,1.0,0.0
17751120,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8060314655303955,0.3180646300315857,0.2887928485870361,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8689146041870117,0.4036770761013031,0.3844386339187622,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8575311899185181,0.3876012861728668,0.2728720307350158,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8417222499847412,0.3656365573406219,0.3486902117729187,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6953784227371216,0.2018382400274276,0.9229397773742676,284.8952331542969,284.95001220703125,297.9406433105469,295.6947326660156,297.51568603515625,297.1809997558594,284.8978881835937,1.0,0.5174430012702942,0.6960698366165161,0.6960698366165161,1.0,1.0,-2.662489891052246,1.170867919921875,1.491621971130371,0.5690224766731262,0.8423383235931396,0.8423383235931396,0.0,137.0247344970703,164.0,61230.62109375,0.0,1694.3082275390625,1.0,278.5577697753906,282.6806335449219,298.700927734375,302.7020263671875,293.1499938964844,293.1499938964844,278.8500061035156,40574.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456903696060181,1.0,0.0,0.0,3.548768997192383,3.548792839050293,8.403278570767725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.71484375,0.0,1456.7086181640625,1895.4371337890625,0.0,2894.923828125,0.8874111771583557,1.0,0.0,3.0,1.0,0.0
17751180,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7919294834136963,0.3187306225299835,0.28956338763237,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8546028137207031,0.4050574004650116,0.3859430849552154,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8435066938400269,0.3885978758335113,0.2736972868442535,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8286352157592773,0.3669070899486542,0.3501027226448059,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6826795935630798,0.202030524611473,0.9251680374145508,285.00811767578125,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.1831359863281,285.0063171386719,1.0,0.5251621007919312,0.6941375136375427,0.6941375136375427,1.0,1.0,-2.6705868244171143,1.1738253831863403,1.496761441230774,0.5701698064804077,0.9413509368896484,0.9413509368896484,0.0,147.68963623046875,152.0,60926.1796875,0.0,1754.5946044921875,1.0,278.84246826171875,282.808837890625,298.6901550292969,302.58746337890625,293.1499938964844,293.1499938964844,278.54998779296875,33417.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835939347743988,1.0,0.0,0.0,3.672737836837769,3.672761678695679,9.000635259326373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.4755859375,0.0,1539.1712646484375,1895.4371337890625,0.0,2803.80078125,0.9082712531089784,1.0,0.0,3.0,1.0,0.0
17751240,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7919294834136963,0.3187306225299835,0.28956338763237,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8546028137207031,0.4050574004650116,0.3859430849552154,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8435066938400269,0.3885978758335113,0.2736972868442535,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8286352157592773,0.3669070899486542,0.3501027226448059,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6826795935630798,0.202030524611473,0.9251680374145508,285.00811767578125,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.1831359863281,285.0063171386719,1.0,0.5251621007919312,0.6941375136375427,0.6941375136375427,1.0,1.0,-2.6705868244171143,1.1738253831863403,1.496761441230774,0.5701698064804077,0.9413509368896484,0.9413509368896484,0.0,147.68963623046875,152.0,60926.1796875,0.0,1754.5946044921875,1.0,278.84246826171875,282.808837890625,298.6901550292969,302.58746337890625,293.1499938964844,293.1499938964844,278.54998779296875,33417.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835939347743988,1.0,0.0,0.0,3.672737836837769,3.672761678695679,9.000635259326373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.4755859375,0.0,1539.1712646484375,1895.4371337890625,0.0,2803.80078125,0.9082712531089784,1.0,0.0,3.0,1.0,0.0
17751300,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7900448441505432,0.3186879158020019,0.2898068428039551,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8528934717178345,0.4054504632949829,0.3865694999694824,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8417420983314514,0.3887618482112884,0.2740183174610138,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8270670771598816,0.3672821819782257,0.3506929278373718,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6809548139572144,0.2020019292831421,0.9257890582084656,284.8813781738281,284.95001220703125,298.0159912109375,295.7323608398437,297.5491027832031,297.1819152832031,284.8772277832031,1.0,0.5262727737426758,0.6931713223457336,0.6931713223457336,1.0,1.0,-2.67348051071167,1.1747329235076904,1.4987475872039795,0.570534348487854,0.8566401600837708,0.8566401600837708,0.0,149.3824005126953,152.0,61738.33984375,0.0,1766.5655517578125,1.0,278.5972595214844,282.65576171875,298.75830078125,302.8253173828125,293.1499938964844,293.1499938964844,278.54998779296875,37512.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415704369544983,1.0,0.0,0.0,3.641249179840088,3.641273498535156,8.846960781738744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.23828125,0.0,1534.746337890625,1895.4371337890625,0.0,2856.39111328125,0.9021730422973632,1.0,0.0,3.0,1.0,0.0
17751360,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7898630499839783,0.318507969379425,0.28964763879776,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8530412912368774,0.4057076871395111,0.3868230581283569,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8417291045188904,0.388779878616333,0.274038165807724,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8272168636322021,0.3675329685211181,0.3509400486946106,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6808130145072937,0.201894074678421,0.925359070301056,284.9140014648437,284.95001220703125,298.0419311523437,295.74566650390625,297.5589294433594,297.1792907714844,284.91632080078125,1.0,0.5261322259902954,0.6922145485877991,0.6922145485877991,1.0,1.0,-2.673400640487671,1.1742419004440308,1.4991588592529297,0.5701103210449219,0.8593237996101379,0.8593237996101379,0.0,149.40667724609375,140.0,61530.2109375,0.0,1766.5584716796875,1.0,278.557861328125,282.6886901855469,298.75958251953125,302.7708740234375,293.1499938964844,293.1499938964844,278.8500061035156,38510.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842628538608551,1.0,0.0,0.0,3.559445381164551,3.559468984603882,8.453916393591498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.65234375,0.0,1453.0528564453125,1895.4371337890625,0.0,2866.283203125,0.8875385522842407,1.0,0.0,3.0,1.0,0.0
17751420,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7959653735160828,0.3191433548927307,0.2898257672786712,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8597850203514099,0.4070466160774231,0.387706995010376,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8479637503623962,0.3897480368614197,0.2744154036045074,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8334541916847229,0.3687960505485534,0.3517669141292572,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6860442757606506,0.2021458148956298,0.9250785708427428,285.0123291015625,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0098876953125,1.0,0.5234375596046448,0.6903008818626404,0.6903008818626404,1.0,1.0,-2.6757822036743164,1.1744741201400757,1.5013082027435305,0.5697751641273499,0.9559032917022704,0.9559032917022704,0.0,145.10316467285156,128.0,61214.625,0.0,1750.452880859375,1.0,278.8426208496094,282.80419921875,298.7518920898437,302.6694641113281,293.1499938964844,293.1499938964844,278.54998779296875,32921.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347591161727905,1.0,0.0,0.0,3.695521831512451,3.695545673370361,9.112652605836048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7685546875,0.0,1561.0811767578125,1895.4371337890625,0.0,2792.791259765625,0.9130316376686096,1.0,0.0,3.0,1.0,0.0
17751480,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7959653735160828,0.3191433548927307,0.2898257672786712,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8597850203514099,0.4070466160774231,0.387706995010376,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8479637503623962,0.3897480368614197,0.2744154036045074,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8334541916847229,0.3687960505485534,0.3517669141292572,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6860442757606506,0.2021458148956298,0.9250785708427428,285.0123291015625,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0098876953125,1.0,0.5234375596046448,0.6903008818626404,0.6903008818626404,1.0,1.0,-2.6757822036743164,1.1744741201400757,1.5013082027435305,0.5697751641273499,0.9559032917022704,0.9559032917022704,0.0,145.10316467285156,128.0,61214.625,0.0,1750.452880859375,1.0,278.8426208496094,282.80419921875,298.7518920898437,302.6694641113281,293.1499938964844,293.1499938964844,278.54998779296875,32921.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347591161727905,1.0,0.0,0.0,3.695521831512451,3.695545673370361,9.112652605836048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7685546875,0.0,1561.0811767578125,1895.4371337890625,0.0,2792.791259765625,0.9130316376686096,1.0,0.0,3.0,1.0,0.0
17751540,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8061547875404358,0.3189524114131927,0.2896040380001068,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8710914850234985,0.4076846539974212,0.38822802901268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8585444688796997,0.389934241771698,0.2745018303394317,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8438209295272827,0.3694362044334411,0.3522701263427734,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.695077121257782,0.2020928859710693,0.9239894151687622,284.9067077636719,284.95001220703125,298.1499938964844,295.8027648925781,297.6053466796875,297.1783142089844,284.90936279296875,1.0,0.5185436010360718,0.6883872747421265,0.6883872747421265,1.0,1.0,-2.6755483150482178,1.173432230949402,1.502116084098816,0.5688783526420593,0.8639524579048157,0.8639524579048157,0.0,137.9188690185547,116.0,61807.64453125,0.0,1717.3409423828125,1.0,278.5573425292969,282.67510986328125,298.8190002441406,302.8497314453125,293.1499938964844,293.1499938964844,278.8500061035156,38535.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418868780136108,1.0,0.0,0.0,3.586280584335327,3.5863044261932373,8.581867518842046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1005859375,0.0,1482.06298828125,1895.4371337890625,0.0,2859.34912109375,0.8934625387191772,1.0,0.0,3.0,1.0,0.0
17751600,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8061547875404358,0.3189524114131927,0.2896040380001068,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8710914850234985,0.4076846539974212,0.38822802901268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8585444688796997,0.389934241771698,0.2745018303394317,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8438209295272827,0.3694362044334411,0.3522701263427734,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.695077121257782,0.2020928859710693,0.9239894151687622,284.9067077636719,284.95001220703125,298.1499938964844,295.8027648925781,297.6053466796875,297.1783142089844,284.90936279296875,1.0,0.5185436010360718,0.6883872747421265,0.6883872747421265,1.0,1.0,-2.6755483150482178,1.173432230949402,1.502116084098816,0.5688783526420593,0.8639524579048157,0.8639524579048157,0.0,137.9188690185547,116.0,61807.64453125,0.0,1717.3409423828125,1.0,278.5573425292969,282.67510986328125,298.8190002441406,302.8497314453125,293.1499938964844,293.1499938964844,278.8500061035156,38535.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418868780136108,1.0,0.0,0.0,3.586280584335327,3.5863044261932373,8.581867518842046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1005859375,0.0,1482.06298828125,1895.4371337890625,0.0,2859.34912109375,0.8934625387191772,1.0,0.0,3.0,1.0,0.0
17751660,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8206268548965454,0.3196826577186584,0.2896580994129181,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8880260586738586,0.4090697169303894,0.3889342248439789,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8746693134307861,0.3909702599048614,0.2747630476951599,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.859441876411438,0.3707650601863861,0.3529416620731354,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7084646224975586,0.2024475187063217,0.9231868386268616,285.0103759765625,284.95001220703125,298.2059326171875,295.8330078125,297.63153076171875,297.181640625,285.0080261230469,1.0,0.5123574733734131,0.6866104006767273,0.6866104006767273,1.0,1.0,-2.676612138748169,1.1730811595916748,1.5035310983657837,0.5682180523872375,0.96126526594162,0.96126526594162,0.0,128.48118591308594,104.0,61451.51171875,0.0,1675.8380126953125,1.0,278.8428039550781,282.79608154296875,298.8113098144531,302.74462890625,293.1499938964844,293.1499938964844,278.54998779296875,33016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339085578918457,1.0,0.0,0.0,3.71748948097229,3.7175135612487793,9.22131334846199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.470703125,0.0,1586.822265625,1895.4371337890625,0.0,2784.859619140625,0.9180588722229004,1.0,0.0,3.0,1.0,0.0
17751720,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8206268548965454,0.3196826577186584,0.2896580994129181,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8880260586738586,0.4090697169303894,0.3889342248439789,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8746693134307861,0.3909702599048614,0.2747630476951599,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.859441876411438,0.3707650601863861,0.3529416620731354,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7084646224975586,0.2024475187063217,0.9231868386268616,285.0103759765625,284.95001220703125,298.2059326171875,295.8330078125,297.63153076171875,297.181640625,285.0080261230469,1.0,0.5123574733734131,0.6866104006767273,0.6866104006767273,1.0,1.0,-2.676612138748169,1.1730811595916748,1.5035310983657837,0.5682180523872375,0.96126526594162,0.96126526594162,0.0,128.48118591308594,104.0,61451.51171875,0.0,1675.8380126953125,1.0,278.8428039550781,282.79608154296875,298.8113098144531,302.74462890625,293.1499938964844,293.1499938964844,278.54998779296875,33016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339085578918457,1.0,0.0,0.0,3.71748948097229,3.7175135612487793,9.22131334846199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.470703125,0.0,1586.822265625,1895.4371337890625,0.0,2784.859619140625,0.9180588722229004,1.0,0.0,3.0,1.0,0.0
17751780,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.837576687335968,0.3195895552635193,0.2894171774387359,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9091238379478456,0.4097616672515869,0.389394074678421,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8948066234588623,0.3912350237369537,0.2748195827007293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8791728019714355,0.3714785873889923,0.3533991575241089,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7236627340316772,0.2024956047534942,0.9220041036605836,284.9040832519531,284.95001220703125,298.2621765136719,295.8634338378906,297.6544189453125,297.17901611328125,284.9068908691406,1.0,0.5053955912590027,0.6848334670066833,0.6848334670066833,1.0,1.0,-2.6760778427124023,1.171939253807068,1.5041385889053345,0.5672706365585327,0.8673173785209656,0.8673173785209656,0.0,118.29501342773438,92.0,62048.83984375,0.0,1628.5987548828125,1.0,278.55718994140625,282.6664123535156,298.8793640136719,302.9259338378906,293.1499938964844,293.1499938964844,278.8500061035156,38601.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409574031829834,1.0,0.0,0.0,3.607521772384644,3.607545852661133,8.683827559252677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.546875,0.0,1505.662109375,1895.4371337890625,0.0,2850.66162109375,0.8982080221176147,1.0,0.0,3.0,1.0,0.0
17751840,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.837576687335968,0.3195895552635193,0.2894171774387359,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9091238379478456,0.4097616672515869,0.389394074678421,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8948066234588623,0.3912350237369537,0.2748195827007293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8791728019714355,0.3714785873889923,0.3533991575241089,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7236627340316772,0.2024956047534942,0.9220041036605836,284.9040832519531,284.95001220703125,298.2621765136719,295.8634338378906,297.6544189453125,297.17901611328125,284.9068908691406,1.0,0.5053955912590027,0.6848334670066833,0.6848334670066833,1.0,1.0,-2.6760778427124023,1.171939253807068,1.5041385889053345,0.5672706365585327,0.8673173785209656,0.8673173785209656,0.0,118.29501342773438,92.0,62048.83984375,0.0,1628.5987548828125,1.0,278.55718994140625,282.6664123535156,298.8793640136719,302.9259338378906,293.1499938964844,293.1499938964844,278.8500061035156,38601.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409574031829834,1.0,0.0,0.0,3.607521772384644,3.607545852661133,8.683827559252677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.546875,0.0,1505.662109375,1895.4371337890625,0.0,2850.66162109375,0.8982080221176147,1.0,0.0,3.0,1.0,0.0
17751900,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8478819131851196,0.3199189305305481,0.2892910540103912,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9229021072387696,0.4104025065898895,0.3895916640758514,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9070077538490297,0.3917088210582733,0.2748319506645202,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8911530375480652,0.3721078634262085,0.3536028563976288,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7322614789009094,0.2026666551828384,0.9212874174118042,285.0242614746094,284.95001220703125,298.2903747558594,295.8786926269531,297.6673278808594,297.1802062988281,285.02801513671875,1.0,0.5016766786575317,0.6839450597763062,0.6839450597763062,1.0,1.0,-2.675557851791382,1.1712594032287598,1.5042983293533323,0.5666519403457642,0.9512818455696106,0.9512818455696106,0.0,112.90241241455078,92.0,61441.35546875,0.0,1603.2662353515625,1.0,278.8012390136719,282.80682373046875,298.84454345703125,302.7355651855469,293.1499938964844,293.1499938964844,278.8500061035156,33994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347685933113098,1.0,0.0,0.0,3.659802913665772,3.659826517105103,8.937348070503504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9365234375,0.0,1529.0528564453125,1895.4371337890625,0.0,2792.87939453125,0.9078845381736756,1.0,0.0,3.0,1.0,0.0
17751960,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8609263896942139,0.3204089999198913,0.2894851565361023,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9400627613067628,0.4112002253532409,0.3900781571865082,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9233444929122924,0.3923486471176147,0.275082379579544,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9058977961540222,0.3728805184364319,0.3540688157081604,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7428594827651978,0.2029391676187515,0.921284019947052,285.0117492675781,284.95001220703125,298.31866455078125,295.8940124511719,297.6811218261719,297.1829528808594,285.0096435546875,1.0,0.4979620575904846,0.6830727458000183,0.6830727458000183,1.0,1.0,-2.67723035812378,1.171614408493042,1.5056160688400269,0.5666062831878662,0.9669231176376344,0.9669231176376344,0.0,107.11260986328124,80.0,61678.8203125,0.0,1579.214111328125,1.0,278.8427124023437,282.79132080078125,298.8722839355469,302.8202819824219,293.1499938964844,293.1499938964844,278.54998779296875,33060.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329817652702332,1.0,0.0,0.0,3.735464811325073,3.7354891300201416,9.310705308962496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.193359375,0.0,1607.8377685546875,1895.4371337890625,0.0,2776.219970703125,0.9222883582115172,1.0,0.0,3.0,1.0,0.0
17752020,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.891068160533905,0.3203841149806976,0.2892752587795257,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9749351143836976,0.4119327962398529,0.3905424773693084,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9598152041435242,0.3926729261875152,0.2751563191413879,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9425955414772034,0.3736497461795807,0.3545455932617187,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7677304744720459,0.2030581533908844,0.920255959033966,284.9028015136719,284.95001220703125,298.3753662109375,295.9247436523437,297.7043762207031,297.1807861328125,284.9057006835937,1.0,0.4902322590351105,0.6813281774520874,0.6813281774520874,1.0,1.0,-2.676968574523926,1.170591950416565,1.5063767433166504,0.5657123327255249,0.8713202476501465,0.8713202476501465,0.0,95.91828918457033,83.0,62299.67578125,0.0,1527.7615966796875,1.0,278.5570373535156,282.6586608886719,298.940673828125,303.0036926269531,293.1499938964844,293.1499938964844,278.8500061035156,38596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400146961212158,1.0,0.0,0.0,3.628639698028565,3.628664016723633,8.785793852439383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.7890625,0.0,1528.8475341796875,1895.4371337890625,0.0,2841.8525390625,0.9028650522232056,1.0,0.0,3.0,1.0,0.0
17752080,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.891068160533905,0.3203841149806976,0.2892752587795257,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9749351143836976,0.4119327962398529,0.3905424773693084,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9598152041435242,0.3926729261875152,0.2751563191413879,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9425955414772034,0.3736497461795807,0.3545455932617187,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7677304744720459,0.2030581533908844,0.920255959033966,284.9028015136719,284.95001220703125,298.3753662109375,295.9247436523437,297.7043762207031,297.1807861328125,284.9057006835937,1.0,0.4902322590351105,0.6813281774520874,0.6813281774520874,1.0,1.0,-2.676968574523926,1.170591950416565,1.5063767433166504,0.5657123327255249,0.8713202476501465,0.8713202476501465,0.0,95.91828918457033,83.0,62299.67578125,0.0,1527.7615966796875,1.0,278.5570373535156,282.6586608886719,298.940673828125,303.0036926269531,293.1499938964844,293.1499938964844,278.8500061035156,38596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400146961212158,1.0,0.0,0.0,3.628639698028565,3.628664016723633,8.785793852439383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.7890625,0.0,1528.8475341796875,1895.4371337890625,0.0,2841.8525390625,0.9028650522232056,1.0,0.0,3.0,1.0,0.0
17752140,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9123455286026,0.3212471604347229,0.2895783483982086,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.99399596452713,0.4134018719196319,0.391457736492157,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.981033444404602,0.3938297629356384,0.2755997478961944,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9661474227905272,0.3750931620597839,0.3554582297801971,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7852810025215149,0.2035461068153381,0.9207272529602052,285.0152893066406,284.95001220703125,298.43231201171875,295.9555969238281,297.7313537597656,297.1849060058594,285.0131530761719,1.0,0.4870122373104095,0.6795836091041565,0.6795836091041565,1.0,1.0,-2.680619239807129,1.1714327335357666,1.5091865062713623,0.5656179189682007,0.9750654697418212,0.9750654697418212,0.0,89.95227813720703,101.0,61961.6484375,0.0,1505.5797119140625,1.0,278.8431396484375,282.7872314453125,298.9342041015625,302.8999938964844,293.1499938964844,293.1499938964844,278.54998779296875,33027.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320910334587097,1.0,0.0,0.0,3.756943941116333,3.756968498229981,9.418087074664072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.140625,0.0,1632.54052734375,1895.4371337890625,0.0,2767.919677734375,0.9270023107528688,1.0,0.0,3.0,1.0,0.0
17752200,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9123455286026,0.3212471604347229,0.2895783483982086,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.99399596452713,0.4134018719196319,0.391457736492157,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.981033444404602,0.3938297629356384,0.2755997478961944,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9661474227905272,0.3750931620597839,0.3554582297801971,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7852810025215149,0.2035461068153381,0.9207272529602052,285.0152893066406,284.95001220703125,298.43231201171875,295.9555969238281,297.7313537597656,297.1849060058594,285.0131530761719,1.0,0.4870122373104095,0.6795836091041565,0.6795836091041565,1.0,1.0,-2.680619239807129,1.1714327335357666,1.5091865062713623,0.5656179189682007,0.9750654697418212,0.9750654697418212,0.0,89.95227813720703,101.0,61961.6484375,0.0,1505.5797119140625,1.0,278.8431396484375,282.7872314453125,298.9342041015625,302.8999938964844,293.1499938964844,293.1499938964844,278.54998779296875,33027.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320910334587097,1.0,0.0,0.0,3.756943941116333,3.756968498229981,9.418087074664072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.140625,0.0,1632.54052734375,1895.4371337890625,0.0,2767.919677734375,0.9270023107528688,1.0,0.0,3.0,1.0,0.0
17752260,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8995646238327026,0.3211643695831299,0.2899064123630523,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9838496446609496,0.414094865322113,0.3924958407878876,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9692432284355164,0.3941144049167633,0.2761005759239197,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9535080790519714,0.3758288621902466,0.3565154671669006,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7749574780464172,0.2036290913820266,0.9224420785903932,284.9042358398437,284.95001220703125,298.4894104003906,295.9865417480469,297.75445556640625,297.18218994140625,284.90728759765625,1.0,0.4909058213233948,0.6777945756912231,0.6777945756912231,1.0,1.0,-2.686196804046631,1.1731181144714355,1.5130788087844849,0.5660915970802307,0.8800569176673889,0.8800569176673889,0.0,93.79999542236328,119.0,62733.91796875,0.0,1530.9178466796875,1.0,278.5568542480469,282.6502685546875,299.00408935546875,303.0928955078125,293.1499938964844,293.1499938964844,278.8500061035156,38358.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394263982772827,1.0,0.0,0.0,3.661088943481445,3.6611135005950928,8.943630973590189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0732421875,0.0,1563.24462890625,1895.4371337890625,0.0,2836.3564453125,0.9098670482635498,1.0,0.0,3.0,1.0,0.0
17752320,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8995646238327026,0.3211643695831299,0.2899064123630523,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9838496446609496,0.414094865322113,0.3924958407878876,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9692432284355164,0.3941144049167633,0.2761005759239197,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9535080790519714,0.3758288621902466,0.3565154671669006,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7749574780464172,0.2036290913820266,0.9224420785903932,284.9042358398437,284.95001220703125,298.4894104003906,295.9865417480469,297.75445556640625,297.18218994140625,284.90728759765625,1.0,0.4909058213233948,0.6777945756912231,0.6777945756912231,1.0,1.0,-2.686196804046631,1.1731181144714355,1.5130788087844849,0.5660915970802307,0.8800569176673889,0.8800569176673889,0.0,93.79999542236328,119.0,62733.91796875,0.0,1530.9178466796875,1.0,278.5568542480469,282.6502685546875,299.00408935546875,303.0928955078125,293.1499938964844,293.1499938964844,278.8500061035156,38358.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394263982772827,1.0,0.0,0.0,3.661088943481445,3.6611135005950928,8.943630973590189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0732421875,0.0,1563.24462890625,1895.4371337890625,0.0,2836.3564453125,0.9098670482635498,1.0,0.0,3.0,1.0,0.0
17752380,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8732870817184448,0.3218769133090973,0.2906543612480163,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9570751190185548,0.4154573380947113,0.3939180374145508,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9397079944610596,0.395153135061264,0.2769114673137665,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9229634404182434,0.3771634101867676,0.3579354584217071,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7530892491340637,0.2039810866117477,0.9252391457557678,285.0232238769531,284.95001220703125,298.5466613769531,296.0175476074219,297.7807922363281,297.1849060058594,285.021240234375,1.0,0.4987280368804931,0.6760055422782898,0.6760055422782898,1.0,1.0,-2.6948392391204834,1.1762497425079346,1.5185894966125488,0.567199170589447,0.9913703203201294,0.9913703203201294,0.0,103.23819732666016,137.0,62474.33203125,0.0,1586.3553466796875,1.0,278.8433837890625,282.7833251953125,298.9985046386719,302.9958190917969,293.1499938964844,293.1499938964844,278.54998779296875,32899.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319991827011108,1.0,0.0,0.0,3.792049169540405,3.792073965072632,9.59491671892465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.689453125,0.0,1672.920654296875,1895.4371337890625,0.0,2767.06396484375,0.9348777532577516,1.0,0.0,3.0,1.0,0.0
17752440,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8732870817184448,0.3218769133090973,0.2906543612480163,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9570751190185548,0.4154573380947113,0.3939180374145508,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9397079944610596,0.395153135061264,0.2769114673137665,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9229634404182434,0.3771634101867676,0.3579354584217071,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7530892491340637,0.2039810866117477,0.9252391457557678,285.0232238769531,284.95001220703125,298.5466613769531,296.0175476074219,297.7807922363281,297.1849060058594,285.021240234375,1.0,0.4987280368804931,0.6760055422782898,0.6760055422782898,1.0,1.0,-2.6948392391204834,1.1762497425079346,1.5185894966125488,0.567199170589447,0.9913703203201294,0.9913703203201294,0.0,103.23819732666016,137.0,62474.33203125,0.0,1586.3553466796875,1.0,278.8433837890625,282.7833251953125,298.9985046386719,302.9958190917969,293.1499938964844,293.1499938964844,278.54998779296875,32899.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319991827011108,1.0,0.0,0.0,3.792049169540405,3.792073965072632,9.59491671892465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.689453125,0.0,1672.920654296875,1895.4371337890625,0.0,2767.06396484375,0.9348777532577516,1.0,0.0,3.0,1.0,0.0
17752500,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8590339422225952,0.3218508958816528,0.2910956442356109,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9399207234382628,0.4158353209495544,0.3947213590145111,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9219442009925842,0.3953261971473694,0.2773810029029846,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9061726331710817,0.3775502443313598,0.3587294518947601,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7414446473121643,0.2039972692728042,0.9269660115242004,284.8842163085937,284.95001220703125,298.5753479003906,296.0330505371094,297.79254150390625,297.1838073730469,284.878173828125,1.0,0.503633439540863,0.6751109957695007,0.6751109957695007,1.0,1.0,-2.69993257522583,1.178155779838562,1.521776795387268,0.5680184364318848,0.9018207788467408,0.9018207788467408,0.0,109.40238189697266,137.0,63495.56640625,0.0,1621.9552001953125,1.0,278.5943603515625,282.6137084960937,299.0661926269531,303.2450256347656,293.1499938964844,293.1499938964844,278.54998779296875,36299.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381975889205933,1.0,0.0,0.0,3.7845304012298575,3.7845559120178223,9.556905524732429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.095703125,0.0,1690.3792724609375,1895.4371337890625,0.0,2824.880126953125,0.9337761402130128,1.0,0.0,3.0,1.0,0.0
