time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8441691398620605,0.3215920925140381,0.2911748588085174,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9207748770713806,0.4159926772117615,0.3952003121376037,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.903709352016449,0.3952656984329223,0.2775835394859314,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8897935748100281,0.3777352571487427,0.3592305183410644,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7293195128440857,0.2038701325654983,0.9279223680496216,284.90069580078125,284.95001220703125,298.60406494140625,296.048583984375,297.80303955078125,297.18048095703125,284.90411376953125,1.0,0.5088495016098022,0.6741310954093933,0.6741310954093933,1.0,1.0,-2.702600479125977,1.1788744926452637,1.523725986480713,0.5681728720664978,0.8912286758422852,0.8912286758422852,0.0,116.58563995361328,155.0,63354.140625,0.0,1658.87548828125,1.0,278.5564880371094,282.6341857910156,299.06884765625,303.1981811523437,293.1499938964844,293.1499938964844,278.8500061035156,38214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398222327232361,1.0,0.0,0.0,3.710947036743164,3.7109720706939697,9.188884746436088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.908203125,0.0,1618.8878173828125,1895.4371337890625,0.0,2840.054443359375,0.9206745028495787,1.0,0.0,3.0,1.0,0.0
17752620,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8194783329963684,0.3221431970596313,0.2919662892818451,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8902706503868103,0.4172197580337524,0.3966998159885406,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8749356865882874,0.3961602449417114,0.2784432470798492,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8621116280555725,0.3789263069629669,0.3607217073440552,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7074528932571411,0.2040377706289291,0.9309090971946716,285.0279846191406,284.95001220703125,298.6615600585937,296.07965087890625,297.8285827636719,297.18182373046875,285.0263671875,1.0,0.5202013254165649,0.6721712946891785,0.6721712946891785,1.0,1.0,-2.7117607593536377,1.1821128129959106,1.529647946357727,0.5692824125289917,1.0,1.0,0.0,131.7683563232422,173.0,63050.39453125,0.0,1742.366455078125,1.0,278.8437194824219,282.7755432128906,299.0617980957031,303.0973815917969,293.1499938964844,293.1499938964844,278.54998779296875,33097.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326287865638733,1.0,0.0,0.0,3.83434796333313,3.834373235702514,9.810165693124873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.767578125,0.0,1725.2838134765625,1895.4371337890625,0.0,2772.930419921875,0.9445050954818726,1.0,0.0,3.0,1.0,0.0
17752680,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8194783329963684,0.3221431970596313,0.2919662892818451,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8902706503868103,0.4172197580337524,0.3966998159885406,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8749356865882874,0.3961602449417114,0.2784432470798492,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8621116280555725,0.3789263069629669,0.3607217073440552,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7074528932571411,0.2040377706289291,0.9309090971946716,285.0279846191406,284.95001220703125,298.6615600585937,296.07965087890625,297.8285827636719,297.18182373046875,285.0263671875,1.0,0.5202013254165649,0.6721712946891785,0.6721712946891785,1.0,1.0,-2.7117607593536377,1.1821128129959106,1.529647946357727,0.5692824125289917,1.0,1.0,0.0,131.7683563232422,173.0,63050.39453125,0.0,1742.366455078125,1.0,278.8437194824219,282.7755432128906,299.0617980957031,303.0973815917969,293.1499938964844,293.1499938964844,278.54998779296875,33097.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326287865638733,1.0,0.0,0.0,3.83434796333313,3.834373235702514,9.810165693124873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.767578125,0.0,1725.2838134765625,1895.4371337890625,0.0,2772.930419921875,0.9445050954818726,1.0,0.0,3.0,1.0,0.0
17752740,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7958075404167175,0.3217353224754333,0.2925127446651459,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8644795417785645,0.4176477193832397,0.3980241417884826,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8499487638473511,0.3961607813835144,0.2791433930397033,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8384234309196472,0.3793815076351166,0.3620490729808807,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6858749985694885,0.2037727534770965,0.9335477948188782,284.89794921875,284.95001220703125,298.7191467285156,296.1107177734375,297.8503112792969,297.17657470703125,284.9010314941406,1.0,0.5321952700614929,0.6702114343643188,0.6702114343643188,1.0,1.0,-2.719623565673828,1.1846880912780762,1.5349355936050415,0.5701984167098999,0.9032136797904968,0.9032136797904968,0.0,148.60023498535156,161.0,63996.68359375,0.0,1832.0838623046875,1.0,278.5560302734375,282.6177062988281,299.1313171386719,303.30206298828125,293.1499938964844,293.1499938964844,278.25,38034.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404790759086609,1.0,0.0,0.0,3.763502359390259,3.763527870178223,9.450998277316104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.828125,0.0,1678.8447265625,1895.4371337890625,0.0,2846.19140625,0.9322185516357422,1.0,0.0,3.0,1.0,0.0
17752800,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7958075404167175,0.3217353224754333,0.2925127446651459,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8644795417785645,0.4176477193832397,0.3980241417884826,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8499487638473511,0.3961607813835144,0.2791433930397033,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8384234309196472,0.3793815076351166,0.3620490729808807,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6858749985694885,0.2037727534770965,0.9335477948188782,284.89794921875,284.95001220703125,298.7191467285156,296.1107177734375,297.8503112792969,297.17657470703125,284.9010314941406,1.0,0.5321952700614929,0.6702114343643188,0.6702114343643188,1.0,1.0,-2.719623565673828,1.1846880912780762,1.5349355936050415,0.5701984167098999,0.9032136797904968,0.9032136797904968,0.0,148.60023498535156,161.0,63996.68359375,0.0,1832.0838623046875,1.0,278.5560302734375,282.6177062988281,299.1313171386719,303.30206298828125,293.1499938964844,293.1499938964844,278.25,38034.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404790759086609,1.0,0.0,0.0,3.763502359390259,3.763527870178223,9.450998277316104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.828125,0.0,1678.8447265625,1895.4371337890625,0.0,2846.19140625,0.9322185516357422,1.0,0.0,3.0,1.0,0.0
17752860,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.788066029548645,0.321259081363678,0.2921983301639557,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8569892644882202,0.4179213941097259,0.3984358310699463,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8425548672676086,0.3960343897342682,0.2791572511196136,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8316015005111694,0.3796958923339844,0.3625050485134125,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6789806485176086,0.2033549696207046,0.9326247572898864,284.8964538574219,284.95001220703125,298.7767944335937,296.1417541503906,297.8713073730469,297.1703491210937,284.8983459472656,1.0,0.5350390076637268,0.6682130098342896,0.6682130098342896,1.0,1.0,-2.71920108795166,1.183331847190857,1.5358691215515137,0.5690029263496399,0.842343270778656,0.842343270778656,0.0,154.24099731445312,149.0,64120.39453125,0.0,1857.593505859375,1.0,278.2578430175781,282.5805053710937,299.1452941894531,303.3374328613281,293.1499938964844,293.1499938964844,278.54998779296875,40357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435817956924438,1.0,0.0,0.0,3.5450856685638428,3.545109510421753,8.385843557334738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8623046875,0.0,1451.215576171875,1895.4371337890625,0.0,2875.197509765625,0.8863343000411987,1.0,0.0,3.0,1.0,0.0
17752920,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.788066029548645,0.321259081363678,0.2921983301639557,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8569892644882202,0.4179213941097259,0.3984358310699463,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8425548672676086,0.3960343897342682,0.2791572511196136,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8316015005111694,0.3796958923339844,0.3625050485134125,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6789806485176086,0.2033549696207046,0.9326247572898864,284.8964538574219,284.95001220703125,298.7767944335937,296.1417541503906,297.8713073730469,297.1703491210937,284.8983459472656,1.0,0.5350390076637268,0.6682130098342896,0.6682130098342896,1.0,1.0,-2.71920108795166,1.183331847190857,1.5358691215515137,0.5690029263496399,0.842343270778656,0.842343270778656,0.0,154.24099731445312,149.0,64120.39453125,0.0,1857.593505859375,1.0,278.2578430175781,282.5805053710937,299.1452941894531,303.3374328613281,293.1499938964844,293.1499938964844,278.54998779296875,40357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435817956924438,1.0,0.0,0.0,3.5450856685638428,3.545109510421753,8.385843557334738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8623046875,0.0,1451.215576171875,1895.4371337890625,0.0,2875.197509765625,0.8863343000411987,1.0,0.0,3.0,1.0,0.0
17752980,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7919304966926575,0.3220395445823669,0.2925659418106079,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8613412976264954,0.4192945957183838,0.3993937969207763,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8465213775634766,0.3971128761768341,0.2796500027179718,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.835643470287323,0.3810124695301056,0.3634307086467743,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6820476651191711,0.2035503983497619,0.932327926158905,285.00146484375,284.95001220703125,298.83447265625,296.1727600097656,297.89794921875,297.17401123046875,284.99969482421875,1.0,0.533511757850647,0.6662145853042603,0.6662145853042603,1.0,1.0,-2.7221364974975586,1.1835514307022097,1.5385850667953491,0.5685127973556519,0.934207558631897,0.934207558631897,0.0,151.62289428710938,137.0,63737.3203125,0.0,1849.9378662109373,1.0,278.5423889160156,282.70428466796875,299.143798828125,303.2268371582031,293.1499938964844,293.1499938964844,278.25,33621.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340538144111633,1.0,0.0,0.0,3.6614890098571777,3.661512851715088,8.945585818764812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.51171875,0.0,1528.133056640625,1895.4371337890625,0.0,2786.214111328125,0.905846357345581,1.0,0.0,3.0,1.0,0.0
17753040,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7919304966926575,0.3220395445823669,0.2925659418106079,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8613412976264954,0.4192945957183838,0.3993937969207763,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8465213775634766,0.3971128761768341,0.2796500027179718,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.835643470287323,0.3810124695301056,0.3634307086467743,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6820476651191711,0.2035503983497619,0.932327926158905,285.00146484375,284.95001220703125,298.83447265625,296.1727600097656,297.89794921875,297.17401123046875,284.99969482421875,1.0,0.533511757850647,0.6662145853042603,0.6662145853042603,1.0,1.0,-2.7221364974975586,1.1835514307022097,1.5385850667953491,0.5685127973556519,0.934207558631897,0.934207558631897,0.0,151.62289428710938,137.0,63737.3203125,0.0,1849.9378662109373,1.0,278.5423889160156,282.70428466796875,299.143798828125,303.2268371582031,293.1499938964844,293.1499938964844,278.25,33621.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340538144111633,1.0,0.0,0.0,3.6614890098571777,3.661512851715088,8.945585818764812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.51171875,0.0,1528.133056640625,1895.4371337890625,0.0,2786.214111328125,0.905846357345581,1.0,0.0,3.0,1.0,0.0
17753100,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7960017919540405,0.3220765292644501,0.2927026152610779,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8658158779144287,0.4197020530700683,0.3998506963253021,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8506798148155212,0.3973290920257568,0.2798715531826019,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8397624492645264,0.381418377161026,0.3638684749603271,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6855306029319763,0.203547403216362,0.932174801826477,284.87860107421875,284.95001220703125,298.8633117675781,296.188232421875,297.90997314453125,297.1736755371094,284.8755798339844,1.0,0.5317259430885315,0.6652153730392456,0.6652153730392456,1.0,1.0,-2.72346305847168,1.1835721731185913,1.5398908853530884,0.5683012008666992,0.8501681685447693,0.8501681685447693,0.0,148.72764587402344,137.0,64482.33984375,0.0,1838.5181884765625,1.0,278.297607421875,282.5569152832031,299.2111511230469,303.4632263183594,293.1499938964844,293.1499938964844,278.25,37875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392227292060852,1.0,0.0,0.0,3.622164726257324,3.6221888065338135,8.754466875871003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.9111328125,0.0,1516.344970703125,1895.4371337890625,0.0,2834.4541015625,0.8981474041938782,1.0,0.0,3.0,1.0,0.0
17753160,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8004462718963623,0.3220016658306122,0.2925005555152893,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8708386421203613,0.419995367527008,0.3999943435192108,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8553295731544495,0.3974270820617676,0.2798391878604889,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8443830609321594,0.3817238509654999,0.3640221953392029,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.689440131187439,0.2034854590892791,0.9312770962715148,284.9166259765625,284.95001220703125,298.89215087890625,296.20367431640625,297.9213562011719,297.1721496582031,284.9184265136719,1.0,0.5293512344360352,0.6642976999282837,0.6642976999282837,1.0,1.0,-2.722461462020874,1.182546854019165,1.539914608001709,0.5675289630889893,0.8569615483283997,0.8569615483283997,0.0,145.3553924560547,125.0,64273.90625,0.0,1821.3446044921875,1.0,278.25799560546875,282.5928039550781,299.2139587402344,303.4070739746094,293.1499938964844,293.1499938964844,278.54998779296875,38449.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398584127426147,1.0,0.0,0.0,3.543790340423584,3.543813943862915,8.37971697364992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.8740234375,0.0,1435.9786376953125,1895.4371337890625,0.0,2840.392333984375,0.8840881586074829,1.0,0.0,3.0,1.0,0.0
17753220,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8137248754501343,0.3227971792221069,0.2926671206951141,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8858861923217773,0.4213981628417969,0.4007629752159118,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8695337176322937,0.3985186517238617,0.2801798284053802,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.858296811580658,0.3830801844596863,0.3647651970386505,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7012364268302917,0.2038109451532364,0.9305074214935304,285.0077819824219,284.95001220703125,298.9498291015625,296.2344665527344,297.9481201171875,297.1761779785156,285.0054016113281,1.0,0.5236682891845703,0.6624623537063599,0.6624623537063599,1.0,1.0,-2.723957300186157,1.182147979736328,1.5418094396591189,0.5667479634284973,0.9478698968887328,0.9478698968887328,0.0,136.43373107910156,113.0,63972.25,0.0,1782.1878662109375,1.0,278.5425109863281,282.7026062011719,299.21356201171875,303.312744140625,293.1499938964844,293.1499938964844,278.25,33033.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322421908378601,1.0,0.0,0.0,3.677462339401245,3.6774861812591553,9.023806342156604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.23828125,0.0,1541.5755615234375,1895.4371337890625,0.0,2769.328125,0.9090130925178528,1.0,0.0,3.0,1.0,0.0
17753280,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8137248754501343,0.3227971792221069,0.2926671206951141,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8858861923217773,0.4213981628417969,0.4007629752159118,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8695337176322937,0.3985186517238617,0.2801798284053802,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.858296811580658,0.3830801844596863,0.3647651970386505,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7012364268302917,0.2038109451532364,0.9305074214935304,285.0077819824219,284.95001220703125,298.9498291015625,296.2344665527344,297.9481201171875,297.1761779785156,285.0054016113281,1.0,0.5236682891845703,0.6624623537063599,0.6624623537063599,1.0,1.0,-2.723957300186157,1.182147979736328,1.5418094396591189,0.5667479634284973,0.9478698968887328,0.9478698968887328,0.0,136.43373107910156,113.0,63972.25,0.0,1782.1878662109375,1.0,278.5425109863281,282.7026062011719,299.21356201171875,303.312744140625,293.1499938964844,293.1499938964844,278.25,33033.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322421908378601,1.0,0.0,0.0,3.677462339401245,3.6774861812591553,9.023806342156604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.23828125,0.0,1541.5755615234375,1895.4371337890625,0.0,2769.328125,0.9090130925178528,1.0,0.0,3.0,1.0,0.0
17753340,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8288223743438721,0.3227510154247284,0.2924689948558807,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9044698476791382,0.4220855832099914,0.4012206494808197,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8872854709625244,0.3988085091114044,0.2802556157112121,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8758136630058289,0.3837873935699463,0.3652231097221374,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7153522968292236,0.2038204669952392,0.9291855692863464,284.9111022949219,284.95001220703125,299.0074462890625,296.2651672363281,297.9713134765625,297.1742553710937,284.9132385253906,1.0,0.5170468091964722,0.660627007484436,0.660627007484436,1.0,1.0,-2.723328351974488,1.180712342262268,1.5426160097122192,0.565549910068512,0.8618118762969971,0.8618118762969971,0.0,126.5782699584961,101.0,64539.90234375,0.0,1735.4876708984375,1.0,278.2575378417969,282.5810852050781,299.2792358398437,303.4916381835937,293.1499938964844,293.1499938964844,278.54998779296875,38389.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.567279577255249,3.56730318069458,8.491170433444495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.7724609375,0.0,1460.5450439453125,1895.4371337890625,0.0,2830.513916015625,0.8892036080360413,1.0,0.0,3.0,1.0,0.0
17753400,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8288223743438721,0.3227510154247284,0.2924689948558807,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9044698476791382,0.4220855832099914,0.4012206494808197,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8872854709625244,0.3988085091114044,0.2802556157112121,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8758136630058289,0.3837873935699463,0.3652231097221374,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7153522968292236,0.2038204669952392,0.9291855692863464,284.9111022949219,284.95001220703125,299.0074462890625,296.2651672363281,297.9713134765625,297.1742553710937,284.9132385253906,1.0,0.5170468091964722,0.660627007484436,0.660627007484436,1.0,1.0,-2.723328351974488,1.180712342262268,1.5426160097122192,0.565549910068512,0.8618118762969971,0.8618118762969971,0.0,126.5782699584961,101.0,64539.90234375,0.0,1735.4876708984375,1.0,278.2575378417969,282.5810852050781,299.2792358398437,303.4916381835937,293.1499938964844,293.1499938964844,278.54998779296875,38389.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.567279577255249,3.56730318069458,8.491170433444495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.7724609375,0.0,1460.5450439453125,1895.4371337890625,0.0,2830.513916015625,0.8892036080360413,1.0,0.0,3.0,1.0,0.0
17753460,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8490431904792786,0.3235928118228912,0.2925805747509002,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.931611716747284,0.4235253632068634,0.4019233584403991,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.911523699760437,0.3999288082122803,0.2805412709712982,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8995014429092407,0.3851777613162994,0.3659009635448456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7323894500732422,0.2042156755924224,0.928324580192566,285.0065612792969,284.95001220703125,299.06500244140625,296.29571533203125,297.998046875,297.1784973144531,285.00421142578125,1.0,0.5098764300346375,0.6588411927223206,0.6588411927223206,1.0,1.0,-2.724423885345459,1.1801207065582275,1.544303297996521,0.5646634101867676,0.9535160064697266,0.9535160064697266,0.0,115.57008361816406,89.0,64212.26171875,0.0,1685.991943359375,1.0,278.54266357421875,282.6950378417969,299.2757263183594,303.3917236328125,293.1499938964844,293.1499938964844,278.25,33076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313114643096924,1.0,0.0,0.0,3.698097467422485,3.698121309280396,9.125359383688192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.6787109375,0.0,1565.178955078125,1895.4371337890625,0.0,2760.6572265625,0.9137005805969238,1.0,0.0,3.0,1.0,0.0
17753520,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8490431904792786,0.3235928118228912,0.2925805747509002,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.931611716747284,0.4235253632068634,0.4019233584403991,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.911523699760437,0.3999288082122803,0.2805412709712982,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8995014429092407,0.3851777613162994,0.3659009635448456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7323894500732422,0.2042156755924224,0.928324580192566,285.0065612792969,284.95001220703125,299.06500244140625,296.29571533203125,297.998046875,297.1784973144531,285.00421142578125,1.0,0.5098764300346375,0.6588411927223206,0.6588411927223206,1.0,1.0,-2.724423885345459,1.1801207065582275,1.544303297996521,0.5646634101867676,0.9535160064697266,0.9535160064697266,0.0,115.57008361816406,89.0,64212.26171875,0.0,1685.991943359375,1.0,278.54266357421875,282.6950378417969,299.2757263183594,303.3917236328125,293.1499938964844,293.1499938964844,278.25,33076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313114643096924,1.0,0.0,0.0,3.698097467422485,3.698121309280396,9.125359383688192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.6787109375,0.0,1565.178955078125,1895.4371337890625,0.0,2760.6572265625,0.9137005805969238,1.0,0.0,3.0,1.0,0.0
17753580,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8744931221008301,0.3236050903797149,0.2923916280269623,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.963562786579132,0.4242690205574035,0.4023859202861786,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9437963366508484,0.4002635478973388,0.2806137800216675,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9306792616844176,0.3859290778636932,0.3663540184497833,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7531173825263977,0.204290434718132,0.9270802736282348,284.90850830078125,284.95001220703125,299.1224975585937,296.3261108398437,298.021240234375,297.17681884765625,284.91082763671875,1.0,0.5023502111434937,0.6570553183555603,0.6570553183555603,1.0,1.0,-2.723895072937012,1.178728461265564,1.5451666116714478,0.5634910464286804,0.865149736404419,0.865149736404419,0.0,104.49060821533205,77.0,64786.5546875,0.0,1633.7674560546875,1.0,278.25738525390625,282.5722961425781,299.3402404785156,303.56951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38446.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378600478172302,1.0,0.0,0.0,3.587807893753052,3.587831735610962,8.589178719375923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9404296875,0.0,1483.063232421875,1895.4371337890625,0.0,2821.728271484375,0.8937801122665405,1.0,0.0,3.0,1.0,0.0
17753640,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8744931221008301,0.3236050903797149,0.2923916280269623,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.963562786579132,0.4242690205574035,0.4023859202861786,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9437963366508484,0.4002635478973388,0.2806137800216675,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9306792616844176,0.3859290778636932,0.3663540184497833,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7531173825263977,0.204290434718132,0.9270802736282348,284.90850830078125,284.95001220703125,299.1224975585937,296.3261108398437,298.021240234375,297.17681884765625,284.91082763671875,1.0,0.5023502111434937,0.6570553183555603,0.6570553183555603,1.0,1.0,-2.723895072937012,1.178728461265564,1.5451666116714478,0.5634910464286804,0.865149736404419,0.865149736404419,0.0,104.49060821533205,77.0,64786.5546875,0.0,1633.7674560546875,1.0,278.25738525390625,282.5722961425781,299.3402404785156,303.56951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38446.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378600478172302,1.0,0.0,0.0,3.587807893753052,3.587831735610962,8.589178719375923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9404296875,0.0,1483.063232421875,1895.4371337890625,0.0,2821.728271484375,0.8937801122665405,1.0,0.0,3.0,1.0,0.0
17753700,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8904993534088135,0.3239860534667969,0.292306125164032,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9803338646888732,0.4249524176120758,0.4026100039482116,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9623073935508728,0.4007779061794281,0.2806481719017029,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.950059711933136,0.3865864276885986,0.3665724098682403,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7662803530693054,0.204472929239273,0.9263741970062256,285.0240173339844,284.95001220703125,299.15118408203125,296.3412170410156,298.0342102050781,297.1783752441406,285.0271301269531,1.0,0.4984547793865204,0.6561623811721802,0.6561623811721802,1.0,1.0,-2.7235124111175537,1.1779851913452148,1.545527100563049,0.5627941489219666,0.9467452764511108,0.9467452764511108,0.0,98.7877426147461,77.0,64200.12890625,0.0,1606.739990234375,1.0,278.50079345703125,282.7080078125,299.30828857421875,303.3805236816406,293.1499938964844,293.1499938964844,278.54998779296875,33915.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319446444511414,1.0,0.0,0.0,3.641757249832153,3.641780853271485,8.849430059854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.794921875,0.0,1508.45263671875,1895.4371337890625,0.0,2766.555908203125,0.9037501215934752,1.0,0.0,3.0,1.0,0.0
17753760,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9107740521430968,0.3245101869106293,0.2925322949886322,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9975917339324952,0.4257861077785492,0.4031255841255188,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9822800159454346,0.4014390408992767,0.2809154987335205,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9716538786888124,0.3873718976974487,0.3670518100261688,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7829576730728149,0.2047445774078369,0.9263632297515868,285.0077209472656,284.95001220703125,299.1798400878906,296.3562927246094,298.04791259765625,297.18133544921875,285.00555419921875,1.0,0.4945966601371765,0.6552764177322388,0.6552764177322388,1.0,1.0,-2.7248799800872803,1.1780463457107544,1.5468335151672363,0.5625974535942078,0.9589933753013612,0.9589933753013612,0.0,92.81790924072266,95.0,64441.58203125,0.0,1581.2105712890625,1.0,278.5425720214844,282.6898498535156,299.3363342285156,303.46783447265625,293.1499938964844,293.1499938964844,278.25,33113.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303844928741455,1.0,0.0,0.0,3.715821504592896,3.7158455848693848,9.2130397888468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.4853515625,0.0,1585.6497802734375,1895.4371337890625,0.0,2752.025146484375,0.9178537130355836,1.0,0.0,3.0,1.0,0.0
17753820,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9114494919776917,0.3245312869548797,0.292776882648468,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9985103607177734,0.426784485578537,0.4042108654975891,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9830241203308104,0.4017892777919769,0.2813259065151214,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9727821350097656,0.388140857219696,0.3679628670215606,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7835419178009033,0.2048393636941909,0.9273156523704528,284.91033935546875,284.95001220703125,299.237060546875,296.3862609863281,298.0712585449219,297.1800537109375,284.9125366210937,1.0,0.4960430860519409,0.6535045504570007,0.6535045504570007,1.0,1.0,-2.7296295166015625,1.1791200637817385,1.5505094528198242,0.5625559091567993,0.8713222742080688,0.8713222742080688,0.0,92.8825912475586,113.0,65126.89453125,0.0,1588.061279296875,1.0,278.25762939453125,282.56549072265625,299.4002990722656,303.6488037109375,293.1499938964844,293.1499938964844,278.54998779296875,38230.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368978500366211,1.0,0.0,0.0,3.612387418746948,3.6124112606048575,8.707268079888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2578125,0.0,1508.2392578125,1895.4371337890625,0.0,2812.74609375,0.8989831805229187,1.0,0.0,3.0,1.0,0.0
17753880,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9114494919776917,0.3245312869548797,0.292776882648468,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9985103607177734,0.426784485578537,0.4042108654975891,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9830241203308104,0.4017892777919769,0.2813259065151214,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9727821350097656,0.388140857219696,0.3679628670215606,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7835419178009033,0.2048393636941909,0.9273156523704528,284.91033935546875,284.95001220703125,299.237060546875,296.3862609863281,298.0712585449219,297.1800537109375,284.9125366210937,1.0,0.4960430860519409,0.6535045504570007,0.6535045504570007,1.0,1.0,-2.7296295166015625,1.1791200637817385,1.5505094528198242,0.5625559091567993,0.8713222742080688,0.8713222742080688,0.0,92.8825912475586,113.0,65126.89453125,0.0,1588.061279296875,1.0,278.25762939453125,282.56549072265625,299.4002990722656,303.6488037109375,293.1499938964844,293.1499938964844,278.54998779296875,38230.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368978500366211,1.0,0.0,0.0,3.612387418746948,3.6124112606048575,8.707268079888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2578125,0.0,1508.2392578125,1895.4371337890625,0.0,2812.74609375,0.8989831805229187,1.0,0.0,3.0,1.0,0.0
17753940,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8888886570930481,0.3253225088119507,0.2935545444488525,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9797700643539428,0.4281935393810272,0.405684620141983,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9608956575393676,0.4028743505477905,0.2821377515792846,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9493696093559264,0.3895042240619659,0.3693590462207794,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7648137807846069,0.2052134275436401,0.929893434047699,285.0166015625,284.95001220703125,299.2940979003906,296.416015625,298.0971984863281,297.18328857421875,285.0145263671875,1.0,0.5024297833442688,0.6517326235771179,0.6517326235771179,1.0,1.0,-2.738067150115967,1.1818925142288208,1.556174635887146,0.5634035468101501,0.97372168302536,0.97372168302536,0.0,100.27601623535156,131.0,64916.71484375,0.0,1634.7021484375,1.0,278.54302978515625,282.6873474121094,299.3982849121094,303.5579528808594,293.1499938964844,293.1499938964844,278.25,32899.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829901933670044,1.0,0.0,0.0,3.7459545135498047,3.745978832244873,9.36307060328545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7021484375,0.0,1618.759521484375,1895.4371337890625,0.0,2747.532958984375,0.9244253635406494,1.0,0.0,3.0,1.0,0.0
17754000,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8888886570930481,0.3253225088119507,0.2935545444488525,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9797700643539428,0.4281935393810272,0.405684620141983,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9608956575393676,0.4028743505477905,0.2821377515792846,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9493696093559264,0.3895042240619659,0.3693590462207794,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7648137807846069,0.2052134275436401,0.929893434047699,285.0166015625,284.95001220703125,299.2940979003906,296.416015625,298.0971984863281,297.18328857421875,285.0145263671875,1.0,0.5024297833442688,0.6517326235771179,0.6517326235771179,1.0,1.0,-2.738067150115967,1.1818925142288208,1.556174635887146,0.5634035468101501,0.97372168302536,0.97372168302536,0.0,100.27601623535156,131.0,64916.71484375,0.0,1634.7021484375,1.0,278.54302978515625,282.6873474121094,299.3982849121094,303.5579528808594,293.1499938964844,293.1499938964844,278.25,32899.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829901933670044,1.0,0.0,0.0,3.7459545135498047,3.745978832244873,9.36307060328545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7021484375,0.0,1618.759521484375,1895.4371337890625,0.0,2747.532958984375,0.9244253635406494,1.0,0.0,3.0,1.0,0.0
17754060,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8587020635604858,0.3250677585601806,0.2940478324890136,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.946853756904602,0.4288806617259979,0.4070227146148681,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.924784779548645,0.4029586911201477,0.282751977443695,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9132720232009888,0.3900293707847595,0.370562881231308,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7401875853538513,0.205119788646698,0.9323930740356444,284.907958984375,284.95001220703125,299.3509521484375,296.4454650878906,298.1187744140625,297.17938232421875,284.9106140136719,1.0,0.5116649270057678,0.6498125195503235,0.6498125195503235,1.0,1.0,-2.745462417602539,1.184036135673523,1.5614261627197266,0.5639936327934265,0.8820066452026367,0.8820066452026367,0.0,112.44441986083984,149.0,65738.953125,0.0,1702.4259033203125,1.0,278.2569274902344,282.55084228515625,299.46337890625,303.7528076171875,293.1499938964844,293.1499938964844,278.54998779296875,38096.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371887803077698,1.0,0.0,0.0,3.6578586101531982,3.6578831672668457,8.927855219553749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.0380859375,0.0,1557.6514892578125,1895.4371337890625,0.0,2815.461669921875,0.908965229988098,1.0,0.0,3.0,1.0,0.0
17754120,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8587020635604858,0.3250677585601806,0.2940478324890136,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.946853756904602,0.4288806617259979,0.4070227146148681,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.924784779548645,0.4029586911201477,0.282751977443695,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9132720232009888,0.3900293707847595,0.370562881231308,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7401875853538513,0.205119788646698,0.9323930740356444,284.907958984375,284.95001220703125,299.3509521484375,296.4454650878906,298.1187744140625,297.17938232421875,284.9106140136719,1.0,0.5116649270057678,0.6498125195503235,0.6498125195503235,1.0,1.0,-2.745462417602539,1.184036135673523,1.5614261627197266,0.5639936327934265,0.8820066452026367,0.8820066452026367,0.0,112.44441986083984,149.0,65738.953125,0.0,1702.4259033203125,1.0,278.2569274902344,282.55084228515625,299.46337890625,303.7528076171875,293.1499938964844,293.1499938964844,278.54998779296875,38096.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371887803077698,1.0,0.0,0.0,3.6578586101531982,3.6578831672668457,8.927855219553749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.0380859375,0.0,1557.6514892578125,1895.4371337890625,0.0,2815.461669921875,0.908965229988098,1.0,0.0,3.0,1.0,0.0
17754180,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8322374820709229,0.3256077468395233,0.2948301136493683,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9123024940490724,0.4303288757801056,0.4087060987949371,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8924516439437866,0.4037895500659942,0.2835666239261627,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8828448057174683,0.3911510407924652,0.3719803988933563,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7180731296539307,0.2052943855524063,0.93533456325531,285.0202331542969,284.95001220703125,299.4075927734375,296.47467041015625,298.1434936523437,297.1811218261719,285.0181884765625,1.0,0.5224843621253967,0.647892415523529,0.647892415523529,1.0,1.0,-2.754636287689209,1.1869992017745972,1.5676370859146118,0.564878523349762,0.988992154598236,0.988992154598236,0.0,126.89564514160156,167.0,65504.54296875,0.0,1783.9215087890625,1.0,278.5433654785156,282.6781311035156,299.4584350585937,303.6572265625,293.1499938964844,293.1499938964844,278.25,32925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304674625396729,1.0,0.0,0.0,3.7885921001434326,3.788616895675659,9.577429409546312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.033203125,0.0,1669.02099609375,1895.4371337890625,0.0,2752.7978515625,0.9340965747833252,1.0,0.0,3.0,1.0,0.0
17754240,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8322374820709229,0.3256077468395233,0.2948301136493683,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9123024940490724,0.4303288757801056,0.4087060987949371,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8924516439437866,0.4037895500659942,0.2835666239261627,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8828448057174683,0.3911510407924652,0.3719803988933563,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7180731296539307,0.2052943855524063,0.93533456325531,285.0202331542969,284.95001220703125,299.4075927734375,296.47467041015625,298.1434936523437,297.1811218261719,285.0181884765625,1.0,0.5224843621253967,0.647892415523529,0.647892415523529,1.0,1.0,-2.754636287689209,1.1869992017745972,1.5676370859146118,0.564878523349762,0.988992154598236,0.988992154598236,0.0,126.89564514160156,167.0,65504.54296875,0.0,1783.9215087890625,1.0,278.5433654785156,282.6781311035156,299.4584350585937,303.6572265625,293.1499938964844,293.1499938964844,278.25,32925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304674625396729,1.0,0.0,0.0,3.7885921001434326,3.788616895675659,9.577429409546312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.033203125,0.0,1669.02099609375,1895.4371337890625,0.0,2752.7978515625,0.9340965747833252,1.0,0.0,3.0,1.0,0.0
17754300,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8203908205032349,0.3254944086074829,0.2952573895454407,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.897760808467865,0.4307560920715332,0.4096231162548065,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8785421252250671,0.4038508236408233,0.2840101420879364,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.869352400302887,0.3914200365543365,0.3727360963821411,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7071667909622192,0.2052234858274459,0.9369873404502868,284.8822631835937,284.95001220703125,299.4358215332031,296.4891357421875,298.1543884277344,297.1795654296875,284.8769226074219,1.0,0.5282934904098511,0.6469323635101318,0.6469323635101318,1.0,1.0,-2.759683847427368,1.1886677742004397,1.5710161924362185,0.5655136704444885,0.8990697860717773,0.8990697860717773,0.0,134.7946014404297,167.0,66512.2421875,0.0,1828.73779296875,1.0,278.29449462890625,282.510498046875,299.5216369628906,303.9050598144531,293.1499938964844,293.1499938964844,278.25,36422.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364349603652954,1.0,0.0,0.0,3.7782928943634033,3.778318166732788,9.525428481538256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.9482421875,0.0,1683.9102783203125,1895.4371337890625,0.0,2808.426025390625,0.9324344396591188,1.0,0.0,3.0,1.0,0.0
17754360,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8080601096153259,0.3251696228981018,0.2953155040740967,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8837525248527527,0.4309878945350647,0.4102090299129486,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8648463487625122,0.4037000834941864,0.2841789424419403,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8561801910400391,0.3915002346038818,0.3731819689273834,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6956574320793152,0.2050238102674484,0.9378315806388856,284.9031677246094,284.95001220703125,299.4639892578125,296.5035400390625,298.1640930175781,297.1761169433594,284.9059753417969,1.0,0.5341308116912842,0.6459200382232666,0.6459200382232666,1.0,1.0,-2.762213468551636,1.1891251802444458,1.57308828830719,0.5654816031455994,0.8916701674461365,0.8916701674461365,0.0,143.3284912109375,185.0,66367.34375,0.0,1872.806884765625,1.0,278.2568359375,282.5332946777344,299.5220642089844,303.8536376953125,293.1499938964844,293.1499938964844,278.54998779296875,38077.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378193974494934,1.0,0.0,0.0,3.707476854324341,3.707501649856568,9.171706665256352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.3896484375,0.0,1613.8499755859375,1895.4371337890625,0.0,2821.3486328125,0.9198554158210754,1.0,0.0,3.0,1.0,0.0
