time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.786327064037323,0.3255922198295593,0.2960660755634308,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8608790636062622,0.4324102699756622,0.4119574129581451,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8428336381912231,0.4044281542301178,0.2849789559841156,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8350158929824829,0.3925089538097381,0.3745711743831634,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6763107180595398,0.2050585299730301,0.9405665397644044,285.02294921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1881103515625,297.17730712890625,285.0211181640625,1.0,0.5461342334747314,0.6438953876495361,0.6438953876495361,1.0,1.0,-2.771127700805664,1.1918268203735352,1.5793009996414185,0.5662182569503784,1.0,1.0,0.0,160.3578338623047,173.0,66071.1484375,0.0,1967.119873046875,1.0,278.5436706542969,282.66851806640625,299.5158996582031,303.75262451171875,293.1499938964844,293.1499938964844,278.25,33073.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311088681221008,1.0,0.0,0.0,3.830304145812988,3.830329418182373,9.789483783606556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.7138671875,0.0,1720.1922607421875,1895.4371337890625,0.0,2758.7705078125,0.9436346888542176,1.0,0.0,3.0,1.0,0.0
17754480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.786327064037323,0.3255922198295593,0.2960660755634308,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8608790636062622,0.4324102699756622,0.4119574129581451,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8428336381912231,0.4044281542301178,0.2849789559841156,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8350158929824829,0.3925089538097381,0.3745711743831634,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6763107180595398,0.2050585299730301,0.9405665397644044,285.02294921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1881103515625,297.17730712890625,285.0211181640625,1.0,0.5461342334747314,0.6438953876495361,0.6438953876495361,1.0,1.0,-2.771127700805664,1.1918268203735352,1.5793009996414185,0.5662182569503784,1.0,1.0,0.0,160.3578338623047,173.0,66071.1484375,0.0,1967.119873046875,1.0,278.5436706542969,282.66851806640625,299.5158996582031,303.75262451171875,293.1499938964844,293.1499938964844,278.25,33073.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311088681221008,1.0,0.0,0.0,3.830304145812988,3.830329418182373,9.789483783606556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.7138671875,0.0,1720.1922607421875,1895.4371337890625,0.0,2758.7705078125,0.9436346888542176,1.0,0.0,3.0,1.0,0.0
17754540,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7798981070518494,0.3250977694988251,0.2960920035839081,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8548294305801392,0.433060348033905,0.4130313396453857,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8366999626159668,0.4042860567569732,0.2852400243282318,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8292642831802368,0.3927930891513824,0.3752862215042114,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6705986857414246,0.2047030180692672,0.940615177154541,284.8959350585937,284.95001220703125,299.57598876953125,296.560302734375,298.20806884765625,297.1722106933594,284.8986511230469,1.0,0.5491893291473389,0.6418707966804504,0.6418707966804504,1.0,1.0,-2.7736949920654297,1.19150710105896,1.5821877717971802,0.5656110644340515,0.8982376456260681,0.8982376456260681,0.0,165.90867614746094,161.0,66871.3203125,0.0,1997.443115234375,1.0,278.256103515625,282.5151672363281,299.5782165527344,303.9455261230469,293.1499938964844,293.1499938964844,278.54998779296875,38194.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383224010467529,1.0,0.0,0.0,3.750718593597412,3.750744104385376,9.386901638208656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.103515625,0.0,1665.01025390625,1895.4371337890625,0.0,2826.045166015625,0.929472267627716,1.0,0.0,3.0,1.0,0.0
17754600,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7798981070518494,0.3250977694988251,0.2960920035839081,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8548294305801392,0.433060348033905,0.4130313396453857,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8366999626159668,0.4042860567569732,0.2852400243282318,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8292642831802368,0.3927930891513824,0.3752862215042114,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6705986857414246,0.2047030180692672,0.940615177154541,284.8959350585937,284.95001220703125,299.57598876953125,296.560302734375,298.20806884765625,297.1722106933594,284.8986511230469,1.0,0.5491893291473389,0.6418707966804504,0.6418707966804504,1.0,1.0,-2.7736949920654297,1.19150710105896,1.5821877717971802,0.5656110644340515,0.8982376456260681,0.8982376456260681,0.0,165.90867614746094,161.0,66871.3203125,0.0,1997.443115234375,1.0,278.256103515625,282.5151672363281,299.5782165527344,303.9455261230469,293.1499938964844,293.1499938964844,278.54998779296875,38194.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383224010467529,1.0,0.0,0.0,3.750718593597412,3.750744104385376,9.386901638208656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.103515625,0.0,1665.01025390625,1895.4371337890625,0.0,2826.045166015625,0.929472267627716,1.0,0.0,3.0,1.0,0.0
17754660,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7827655673027039,0.325612872838974,0.2961629629135132,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.85848069190979,0.4345657527446747,0.4140724241733551,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8397064805030823,0.4050824642181396,0.2854997813701629,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8324204683303833,0.3938478231430053,0.3759260475635528,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6728756427764893,0.2047840058803558,0.939791977405548,285.0189208984375,284.95001220703125,299.63153076171875,296.5881042480469,298.23211669921875,297.1745300292969,285.0173034667969,1.0,0.547677755355835,0.6399012207984924,0.6399012207984924,1.0,1.0,-2.7751171588897705,1.1907089948654177,1.584408164024353,0.5645216703414917,1.0,1.0,0.0,163.55467224121094,149.0,66358.171875,0.0,1988.58984375,1.0,278.5438842773437,282.6573486328125,299.5696716308594,303.8295288085937,293.1499938964844,293.1499938964844,278.25,33499.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311530947685242,1.0,0.0,0.0,3.857143878936768,3.857169389724731,9.927158544087431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7421875,0.0,1756.2945556640625,1895.4371337890625,0.0,2759.1826171875,0.9499735832214355,1.0,0.0,3.0,1.0,0.0
17754720,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7827655673027039,0.325612872838974,0.2961629629135132,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.85848069190979,0.4345657527446747,0.4140724241733551,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8397064805030823,0.4050824642181396,0.2854997813701629,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8324204683303833,0.3938478231430053,0.3759260475635528,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6728756427764893,0.2047840058803558,0.939791977405548,285.0189208984375,284.95001220703125,299.63153076171875,296.5881042480469,298.23211669921875,297.1745300292969,285.0173034667969,1.0,0.547677755355835,0.6399012207984924,0.6399012207984924,1.0,1.0,-2.7751171588897705,1.1907089948654177,1.584408164024353,0.5645216703414917,1.0,1.0,0.0,163.55467224121094,149.0,66358.171875,0.0,1988.58984375,1.0,278.5438842773437,282.6573486328125,299.5696716308594,303.8295288085937,293.1499938964844,293.1499938964844,278.25,33499.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311530947685242,1.0,0.0,0.0,3.857143878936768,3.857169389724731,9.927158544087431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7421875,0.0,1756.2945556640625,1895.4371337890625,0.0,2759.1826171875,0.9499735832214355,1.0,0.0,3.0,1.0,0.0
17754780,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7901167273521423,0.3253177106380462,0.2959216833114624,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8670366406440735,0.4353833198547363,0.4148313403129577,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8472582697868347,0.4051075577735901,0.2855298221111297,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.840039849281311,0.3942749500274658,0.3763045966625213,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6792202591896057,0.2045921981334686,0.9383111000061036,284.8929748535156,284.95001220703125,299.68670654296875,296.61553955078125,298.25274658203125,297.1714172363281,284.8959350585937,1.0,0.5435310006141663,0.6379315853118896,0.6379315853118896,1.0,1.0,-2.774458408355713,1.1888985633850098,1.585559964179993,0.5630375742912292,0.8998254537582397,0.8998254537582397,0.0,157.34854125976562,137.0,67071.484375,0.0,1958.1824951171875,1.0,278.2559509277344,282.50653076171875,299.6305236816406,304.0126037597656,293.1499938964844,293.1499938964844,278.54998779296875,38449.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377287983894348,1.0,0.0,0.0,3.769045352935791,3.769071102142334,9.478857805333972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.78515625,0.0,1688.6177978515625,1895.4371337890625,0.0,2820.503173828125,0.933782160282135,1.0,0.0,3.0,1.0,0.0
17754840,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7901167273521423,0.3253177106380462,0.2959216833114624,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8670366406440735,0.4353833198547363,0.4148313403129577,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8472582697868347,0.4051075577735901,0.2855298221111297,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.840039849281311,0.3942749500274658,0.3763045966625213,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6792202591896057,0.2045921981334686,0.9383111000061036,284.8929748535156,284.95001220703125,299.68670654296875,296.61553955078125,298.25274658203125,297.1714172363281,284.8959350585937,1.0,0.5435310006141663,0.6379315853118896,0.6379315853118896,1.0,1.0,-2.774458408355713,1.1888985633850098,1.585559964179993,0.5630375742912292,0.8998254537582397,0.8998254537582397,0.0,157.34854125976562,137.0,67071.484375,0.0,1958.1824951171875,1.0,278.2559509277344,282.50653076171875,299.6305236816406,304.0126037597656,293.1499938964844,293.1499938964844,278.54998779296875,38449.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377287983894348,1.0,0.0,0.0,3.769045352935791,3.769071102142334,9.478857805333972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.78515625,0.0,1688.6177978515625,1895.4371337890625,0.0,2820.503173828125,0.933782160282135,1.0,0.0,3.0,1.0,0.0
17754900,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7951950430870056,0.3255534172058105,0.2957361340522766,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.872887909412384,0.4361269772052765,0.4151405990123749,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8524964451789856,0.4054745435714721,0.2854861319065094,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8452656865119934,0.394774854183197,0.3764115273952484,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6836299300193787,0.204653263092041,0.9372867345809937,285.0245361328125,284.95001220703125,299.71417236328125,296.62908935546875,298.26446533203125,297.1724548339844,285.0286560058594,1.0,0.5407774448394775,0.6369467973709106,0.6369467973709106,1.0,1.0,-2.773447275161743,1.1876850128173828,1.5857622623443604,0.5620315074920654,0.9897583723068236,0.9897583723068236,0.0,153.25843811035156,137.0,66338.6796875,0.0,1937.24658203125,1.0,278.5048217773437,282.6601867675781,299.5966796875,303.8112487792969,293.1499938964844,293.1499938964844,278.54998779296875,34397.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318336606025696,1.0,0.0,0.0,3.808680295944214,3.808705568313599,9.679263257567072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.3681640625,0.0,1704.4642333984375,1895.4371337890625,0.0,2765.521484375,0.9414314031600952,1.0,0.0,3.0,1.0,0.0
17754960,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8020374178886414,0.32599538564682,0.2959050834178924,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8806098699569702,0.4370960891246795,0.4157959222793579,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8595357537269592,0.4060486257076263,0.2857066094875335,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8522119522094727,0.395459920167923,0.3768162429332733,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6895363330841064,0.2048464715480804,0.9370394349098206,285.0201110839844,284.95001220703125,299.7415466308594,296.6425170898437,298.27740478515625,297.17559814453125,285.0188293457031,1.0,0.5378468036651611,0.6360430121421814,0.6360430121421814,1.0,1.0,-2.774889707565308,1.187657356262207,1.587232232093811,0.561688244342804,1.0,1.0,0.0,148.40345764160156,125.0,66508.8203125,0.0,1916.5562744140625,1.0,278.5438842773437,282.6533203125,299.6223449707031,303.8928527832031,293.1499938964844,293.1499938964844,278.25,33700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302325010299683,1.0,0.0,0.0,3.86919903755188,3.869224786758423,9.98930772766471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.8447265625,0.0,1772.7486572265625,1895.4371337890625,0.0,2750.6103515625,0.95285165309906,1.0,0.0,3.0,1.0,0.0
17755020,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8101500868797302,0.3259684145450592,0.2959291934967041,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8900535106658936,0.4377656877040863,0.4164247214794159,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8681819438934326,0.4061961472034454,0.2858372330665588,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.860771894454956,0.3958191275596618,0.377147912979126,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6967465877532959,0.2048715651035308,0.9365975260734558,284.87335205078125,284.95001220703125,299.7720642089844,296.6574401855469,298.28973388671875,297.17547607421875,284.87060546875,1.0,0.5343174338340759,0.6350306868553162,0.6350306868553162,1.0,1.0,-2.7757041454315186,1.187238097190857,1.5884661674499512,0.5611928701400757,0.9097450971603394,0.9097450971603394,0.0,142.7821044921875,125.0,67434.3828125,0.0,1891.2314453125,1.0,278.283935546875,282.47906494140625,299.685791015625,304.13006591796875,293.1499938964844,293.1499938964844,278.25,37255.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360665440559387,1.0,0.0,0.0,3.845767498016357,3.8457937240600586,9.868685992842074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.4775390625,0.0,1771.972900390625,1895.4371337890625,0.0,2804.988037109375,0.94833505153656,1.0,0.0,3.0,1.0,0.0
17755080,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8161043524742126,0.3257831037044525,0.2956170737743377,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8974925875663757,0.4381546080112457,0.4166313409805298,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8749954700469971,0.4061444699764251,0.2856908738613128,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675698637962341,0.395950436592102,0.3771241009235382,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7023630142211914,0.2048070281744003,0.9355735778808594,284.8934631347656,284.95001220703125,299.7959899902344,296.6690673828125,298.2984619140625,297.17388916015625,284.8963928222656,1.0,0.5313023328781128,0.6342353224754333,0.6342353224754333,1.0,1.0,-2.774144411087036,1.1858891248703003,1.5882551670074463,0.5602485537528992,0.9028334021568298,0.9028334021568298,0.0,138.44073486328125,113.0,67236.3359375,0.0,1868.265625,1.0,278.2558898925781,282.50128173828125,299.6833801269531,304.0766296386719,293.1499938964844,293.1499938964844,278.1499938964844,38432.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366553783416748,1.0,0.0,0.0,3.7829976081848153,3.783023357391357,9.54916572482034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.486328125,0.0,1705.0933837890625,1895.4371337890625,0.0,2810.482666015625,0.9368594288825988,1.0,0.0,3.0,1.0,0.0
17755140,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8320712447166443,0.3257899880409241,0.2951008975505829,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9190059900283812,0.4394232332706451,0.417285144329071,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8940380811691284,0.4064181447029114,0.285482108592987,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8865694403648376,0.3965562880039215,0.3771790862083435,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7172483801841736,0.2048302888870239,0.9334365725517272,284.91815185546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3200988769531,297.1736755371094,284.9205017089844,1.0,0.5240484476089478,0.6324276924133301,0.6324276924133301,1.0,1.0,-2.7715539932250977,1.1832667589187622,1.5882872343063354,0.5582378506660461,0.8824360370635986,0.8824360370635986,0.0,127.78829956054688,101.0,67117.5078125,0.0,1813.9200439453125,1.0,278.1522521972656,282.5120544433594,299.68975830078125,304.0594787597656,293.1499938964844,293.1499938964844,278.45001220703125,38445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835878312587738,1.0,0.0,0.0,3.6773898601531982,3.6774144172668457,9.023449933920348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8330078125,0.0,1582.291259765625,1895.4371337890625,0.0,2803.23193359375,0.9136003255844116,1.0,0.0,3.0,1.0,0.0
17755200,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8320712447166443,0.3257899880409241,0.2951008975505829,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9190059900283812,0.4394232332706451,0.417285144329071,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8940380811691284,0.4064181447029114,0.285482108592987,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8865694403648376,0.3965562880039215,0.3771790862083435,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7172483801841736,0.2048302888870239,0.9334365725517272,284.91815185546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3200988769531,297.1736755371094,284.9205017089844,1.0,0.5240484476089478,0.6324276924133301,0.6324276924133301,1.0,1.0,-2.7715539932250977,1.1832667589187622,1.5882872343063354,0.5582378506660461,0.8824360370635986,0.8824360370635986,0.0,127.78829956054688,101.0,67117.5078125,0.0,1813.9200439453125,1.0,278.1522521972656,282.5120544433594,299.68975830078125,304.0594787597656,293.1499938964844,293.1499938964844,278.45001220703125,38445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835878312587738,1.0,0.0,0.0,3.6773898601531982,3.6774144172668457,9.023449933920348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8330078125,0.0,1582.291259765625,1895.4371337890625,0.0,2803.23193359375,0.9136003255844116,1.0,0.0,3.0,1.0,0.0
17755260,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8481465578079224,0.3246802985668182,0.2939551770687103,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9421654939651488,0.4394245445728302,0.4171664416790008,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9138974547386168,0.4055229723453522,0.2847512364387512,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.905826210975647,0.3957950472831726,0.376360684633255,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7298530340194702,0.2029879838228225,0.9252841472625732,285.0090637207031,284.95001220703125,299.9037780761719,296.720947265625,298.33319091796875,297.1596374511719,285.00592041015625,1.0,0.515798032283783,0.6306542754173279,0.6306542754173279,1.0,1.0,-2.7583870887756348,1.1757382154464722,1.582648992538452,0.5538376569747925,0.9768437147140504,0.9768437147140504,0.0,117.91851806640624,89.0,66385.828125,0.0,1747.4276123046875,1.0,278.443359375,282.6284484863281,299.6962585449219,303.96441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33462.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278515934944153,1.0,0.0,0.0,3.793899774551392,3.793924808502197,9.604284514352912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2724609375,0.0,1679.5,1895.4371337890625,0.0,2728.455078125,0.935542106628418,1.0,0.0,3.0,1.0,0.0
17755320,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8481465578079224,0.3246802985668182,0.2939551770687103,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9421654939651488,0.4394245445728302,0.4171664416790008,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9138974547386168,0.4055229723453522,0.2847512364387512,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.905826210975647,0.3957950472831726,0.376360684633255,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7298530340194702,0.2029879838228225,0.9252841472625732,285.0090637207031,284.95001220703125,299.9037780761719,296.720947265625,298.33319091796875,297.1596374511719,285.00592041015625,1.0,0.515798032283783,0.6306542754173279,0.6306542754173279,1.0,1.0,-2.7583870887756348,1.1757382154464722,1.582648992538452,0.5538376569747925,0.9768437147140504,0.9768437147140504,0.0,117.91851806640624,89.0,66385.828125,0.0,1747.4276123046875,1.0,278.443359375,282.6284484863281,299.6962585449219,303.96441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33462.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278515934944153,1.0,0.0,0.0,3.793899774551392,3.793924808502197,9.604284514352912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2724609375,0.0,1679.5,1895.4371337890625,0.0,2728.455078125,0.935542106628418,1.0,0.0,3.0,1.0,0.0
17755380,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8694602251052856,0.323576956987381,0.2926588058471679,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9691503047943116,0.4394673109054565,0.4168651401996612,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9414956569671632,0.4046361148357391,0.2838941812515259,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9329760670661926,0.3951539695262909,0.375400960445404,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7461117506027222,0.2015715688467025,0.9167943000793456,284.89434814453125,284.95001220703125,299.9574890136719,296.7465515136719,298.3479309082031,297.1487121582031,284.8963928222656,1.0,0.50685054063797,0.6288808584213257,0.6288808584213257,1.0,1.0,-2.744081258773804,1.167699933052063,1.5763813257217407,0.5490067601203918,0.8719902634620667,0.8719902634620667,0.0,107.31864166259766,77.0,66595.75,0.0,1676.4600830078125,1.0,278.1571350097656,282.49688720703125,299.7535095214844,304.1138916015625,293.1499938964844,293.1499938964844,278.45001220703125,39080.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329752683639526,1.0,0.0,0.0,3.6659586429595934,3.665983438491821,8.967438702711661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.1552734375,0.0,1574.1453857421875,1895.4371337890625,0.0,2776.159423828125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
17755440,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8694602251052856,0.323576956987381,0.2926588058471679,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9691503047943116,0.4394673109054565,0.4168651401996612,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9414956569671632,0.4046361148357391,0.2838941812515259,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9329760670661926,0.3951539695262909,0.375400960445404,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7461117506027222,0.2015715688467025,0.9167943000793456,284.89434814453125,284.95001220703125,299.9574890136719,296.7465515136719,298.3479309082031,297.1487121582031,284.8963928222656,1.0,0.50685054063797,0.6288808584213257,0.6288808584213257,1.0,1.0,-2.744081258773804,1.167699933052063,1.5763813257217407,0.5490067601203918,0.8719902634620667,0.8719902634620667,0.0,107.31864166259766,77.0,66595.75,0.0,1676.4600830078125,1.0,278.1571350097656,282.49688720703125,299.7535095214844,304.1138916015625,293.1499938964844,293.1499938964844,278.45001220703125,39080.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329752683639526,1.0,0.0,0.0,3.6659586429595934,3.665983438491821,8.967438702711661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.1552734375,0.0,1574.1453857421875,1895.4371337890625,0.0,2776.159423828125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
17755500,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8839467763900757,0.32358518242836,0.2921928763389587,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9842387437820436,0.4400018155574798,0.4168930351734161,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9587224125862122,0.4047328531742096,0.2835990190505981,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9506829380989076,0.3953059315681457,0.3750893473625183,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7573951482772827,0.2012070119380951,0.9133845567703248,285.0162353515625,284.95001220703125,299.9843139648437,296.7593078613281,298.3582763671875,297.1482849121094,285.019287109375,1.0,0.5022855401039124,0.627994179725647,0.627994179725647,1.0,1.0,-2.738721370697021,1.164519429206848,1.5742018222808838,0.5469356775283813,0.9542580842971802,0.9542580842971802,0.0,101.55328369140624,77.0,65813.0234375,0.0,1641.6829833984375,1.0,278.4024658203125,282.6421203613281,299.72021484375,303.906982421875,293.1499938964844,293.1499938964844,278.45001220703125,34560.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264841437339783,1.0,0.0,0.0,3.704712867736816,3.7047369480133057,9.158036391454516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.8212890625,0.0,1583.9605712890625,1895.4371337890625,0.0,2715.7412109375,0.918362021446228,1.0,0.0,3.0,1.0,0.0
17755560,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.902000904083252,0.3238085210323334,0.292128175497055,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4407718479633331,0.4167821109294891,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.977571189403534,0.4050555527210235,0.2836121320724487,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9704368710517884,0.3956713676452636,0.3751448392868042,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.771806001663208,0.2010236382484436,0.9111704230308532,285.0003662109375,284.95001220703125,300.0111389160156,296.77203369140625,298.3702087402344,297.15045166015625,284.998046875,1.0,0.4977702796459198,0.6273084878921509,0.6273084878921509,1.0,1.0,-2.735169172286988,1.1622916460037231,1.5728776454925537,0.5456273555755615,0.9642192721366882,0.9642192721366882,0.0,95.56928253173828,95.0,65906.859375,0.0,1609.067626953125,1.0,278.4430847167969,282.6261901855469,299.7464904785156,303.9841613769531,293.1499938964844,293.1499938964844,278.1499938964844,33715.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244054317474365,1.0,0.0,0.0,3.767723798751831,3.7677485942840576,9.472211672800768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6796875,0.0,1650.48193359375,1895.4371337890625,0.0,2696.429931640625,0.9299610257148744,1.0,0.0,3.0,1.0,0.0
17755620,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9024859070777892,0.3233177363872528,0.2918796241283417,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.4420922994613647,0.4166795313358307,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9782668948173524,0.404828667640686,0.2835915982723236,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9713379740715028,0.3956945538520813,0.3753170073032379,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.771693766117096,0.2003971487283706,0.9085798859596252,284.90478515625,284.95001220703125,300.064697265625,296.7973937988281,298.3915405273437,297.14996337890625,284.90740966796875,1.0,0.4979914724826813,0.6259371638298035,0.6259371638298035,1.0,1.0,-2.732563018798828,1.16002094745636,1.5725419521331787,0.5435662269592285,0.872144341468811,0.872144341468811,0.0,95.23336029052734,113.0,66326.8046875,0.0,1603.315185546875,1.0,278.1573486328125,282.5082397460937,299.80450439453125,304.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294745683670044,1.0,0.0,0.0,3.6418633460998535,3.641887903213501,8.849945629663125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5537109375,0.0,1544.727294921875,1895.4371337890625,0.0,2743.554931640625,0.9059929251670836,1.0,0.0,3.0,1.0,0.0
17755680,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9024859070777892,0.3233177363872528,0.2918796241283417,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.4420922994613647,0.4166795313358307,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9782668948173524,0.404828667640686,0.2835915982723236,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9713379740715028,0.3956945538520813,0.3753170073032379,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.771693766117096,0.2003971487283706,0.9085798859596252,284.90478515625,284.95001220703125,300.064697265625,296.7973937988281,298.3915405273437,297.14996337890625,284.90740966796875,1.0,0.4979914724826813,0.6259371638298035,0.6259371638298035,1.0,1.0,-2.732563018798828,1.16002094745636,1.5725419521331787,0.5435662269592285,0.872144341468811,0.872144341468811,0.0,95.23336029052734,113.0,66326.8046875,0.0,1603.315185546875,1.0,278.1573486328125,282.5082397460937,299.80450439453125,304.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294745683670044,1.0,0.0,0.0,3.6418633460998535,3.641887903213501,8.849945629663125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5537109375,0.0,1544.727294921875,1895.4371337890625,0.0,2743.554931640625,0.9059929251670836,1.0,0.0,3.0,1.0,0.0
17755740,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8827383518218994,0.3237265348434448,0.2922765910625458,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9851447939872742,0.4433828294277191,0.4200484454631805,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9578447937965392,0.4055044651031494,0.2840809822082519,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9501360654830932,0.396479994058609,0.3761146366596222,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7550110816955566,0.2002260684967041,0.9084802269935608,285.0145263671875,284.95001220703125,300.11822509765625,296.8226013183594,298.4156188964844,297.1538391113281,285.0124206542969,1.0,0.5036085247993469,0.6245658993721008,0.6245658993721008,1.0,1.0,-2.7385623455047607,1.1616615056991575,1.5769007205963137,0.5437975525856018,0.9756014347076416,0.9756014347076416,0.0,101.9853515625,131.0,66022.375,0.0,1643.462646484375,1.0,278.4432067871094,282.6339416503906,299.8021545410156,304.0412902832031,293.1499938964844,293.1499938964844,278.1499938964844,33165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219660520553589,1.0,0.0,0.0,3.767386913299561,3.767411470413208,9.470518307352904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.4541015625,0.0,1645.838623046875,1895.4371337890625,0.0,2673.793212890625,0.9294297695159912,1.0,0.0,3.0,1.0,0.0
17755800,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8827383518218994,0.3237265348434448,0.2922765910625458,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9851447939872742,0.4433828294277191,0.4200484454631805,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9578447937965392,0.4055044651031494,0.2840809822082519,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9501360654830932,0.396479994058609,0.3761146366596222,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7550110816955566,0.2002260684967041,0.9084802269935608,285.0145263671875,284.95001220703125,300.11822509765625,296.8226013183594,298.4156188964844,297.1538391113281,285.0124206542969,1.0,0.5036085247993469,0.6245658993721008,0.6245658993721008,1.0,1.0,-2.7385623455047607,1.1616615056991575,1.5769007205963137,0.5437975525856018,0.9756014347076416,0.9756014347076416,0.0,101.9853515625,131.0,66022.375,0.0,1643.462646484375,1.0,278.4432067871094,282.6339416503906,299.8021545410156,304.0412902832031,293.1499938964844,293.1499938964844,278.1499938964844,33165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219660520553589,1.0,0.0,0.0,3.767386913299561,3.767411470413208,9.470518307352904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.4541015625,0.0,1645.838623046875,1895.4371337890625,0.0,2673.793212890625,0.9294297695159912,1.0,0.0,3.0,1.0,0.0
17755860,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8537442684173584,0.3231245279312134,0.2924462556838989,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9545935988426208,0.443986028432846,0.4212812781333923,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9225209355354308,0.4052447080612182,0.2844418585300445,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.914817214012146,0.3964809477329254,0.3768125474452972,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.731545627117157,0.1996628195047378,0.908772587776184,284.90594482421875,284.95001220703125,300.1717224121094,296.8476867675781,298.4349975585937,297.1503295898437,284.9085998535156,1.0,0.5121291279792786,0.6229078769683838,0.6229078769683838,1.0,1.0,-2.7418324947357178,1.1617861986160278,1.58004629611969,0.5431705117225647,0.8822582960128784,0.8822582960128784,0.0,113.90689849853516,149.0,66714.75,0.0,1703.98486328125,1.0,278.1568298339844,282.49957275390625,299.8623962402344,304.2239990234375,293.1499938964844,293.1499938964844,278.45001220703125,38321.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285918235778809,1.0,0.0,0.0,3.670358180999756,3.6703829765319824,8.988975537249644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8564453125,0.0,1573.40576171875,1895.4371337890625,0.0,2735.3408203125,0.9119257926940918,1.0,0.0,3.0,1.0,0.0
17755920,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8537442684173584,0.3231245279312134,0.2924462556838989,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9545935988426208,0.443986028432846,0.4212812781333923,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9225209355354308,0.4052447080612182,0.2844418585300445,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.914817214012146,0.3964809477329254,0.3768125474452972,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.731545627117157,0.1996628195047378,0.908772587776184,284.90594482421875,284.95001220703125,300.1717224121094,296.8476867675781,298.4349975585937,297.1503295898437,284.9085998535156,1.0,0.5121291279792786,0.6229078769683838,0.6229078769683838,1.0,1.0,-2.7418324947357178,1.1617861986160278,1.58004629611969,0.5431705117225647,0.8822582960128784,0.8822582960128784,0.0,113.90689849853516,149.0,66714.75,0.0,1703.98486328125,1.0,278.1568298339844,282.49957275390625,299.8623962402344,304.2239990234375,293.1499938964844,293.1499938964844,278.45001220703125,38321.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285918235778809,1.0,0.0,0.0,3.670358180999756,3.6703829765319824,8.988975537249644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8564453125,0.0,1573.40576171875,1895.4371337890625,0.0,2735.3408203125,0.9119257926940918,1.0,0.0,3.0,1.0,0.0
17755980,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8281195163726807,0.3233236372470855,0.2929278016090393,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9209911227226256,0.4454495012760162,0.4229598939418793,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8911382555961609,0.4057744741439819,0.2850435972213745,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8846383094787598,0.3971124589443207,0.3777642250061035,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.709282636642456,0.1994113326072693,0.909756600856781,285.0168762207031,284.95001220703125,300.22515869140625,296.8726501464844,298.4585266113281,297.15399169921875,285.0147705078125,1.0,0.5223472118377686,0.6212499141693115,0.6212499141693115,1.0,1.0,-2.7474706172943115,1.163000464439392,1.584470272064209,0.5429118871688843,0.9867610931396484,0.9867610931396484,0.0,128.13365173339844,167.0,66382.265625,0.0,1778.990478515625,1.0,278.44342041015625,282.6269836425781,299.8551330566406,304.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,33113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216537833213806,1.0,0.0,0.0,3.79453444480896,3.7945592403411865,9.607497304386925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.150390625,0.0,1677.544189453125,1895.4371337890625,0.0,2670.8974609375,0.93555349111557,1.0,0.0,3.0,1.0,0.0
17756040,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8281195163726807,0.3233236372470855,0.2929278016090393,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9209911227226256,0.4454495012760162,0.4229598939418793,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8911382555961609,0.4057744741439819,0.2850435972213745,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8846383094787598,0.3971124589443207,0.3777642250061035,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.709282636642456,0.1994113326072693,0.909756600856781,285.0168762207031,284.95001220703125,300.22515869140625,296.8726501464844,298.4585266113281,297.15399169921875,285.0147705078125,1.0,0.5223472118377686,0.6212499141693115,0.6212499141693115,1.0,1.0,-2.7474706172943115,1.163000464439392,1.584470272064209,0.5429118871688843,0.9867610931396484,0.9867610931396484,0.0,128.13365173339844,167.0,66382.265625,0.0,1778.990478515625,1.0,278.44342041015625,282.6269836425781,299.8551330566406,304.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,33113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216537833213806,1.0,0.0,0.0,3.79453444480896,3.7945592403411865,9.607497304386925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.150390625,0.0,1677.544189453125,1895.4371337890625,0.0,2670.8974609375,0.93555349111557,1.0,0.0,3.0,1.0,0.0
17756100,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8163795471191406,0.3230195939540863,0.2931886315345764,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9057818055152892,0.4458885490894317,0.4238869249820709,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8774320483207703,0.4056726694107055,0.2853764295578003,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8711739778518677,0.3971134424209595,0.3782769441604614,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6979315876960754,0.1991430222988128,0.9104915261268616,284.87872314453125,284.95001220703125,300.2518615722656,296.88507080078125,298.4686584472656,297.1530456542969,284.8735656738281,1.0,0.5278863310813904,0.6204209327697754,0.6204209327697754,1.0,1.0,-2.7508020401000977,1.16382098197937,1.5869810581207275,0.5429710745811462,0.8955270648002625,0.8955270648002625,0.0,135.94589233398438,167.0,67326.0,0.0,1820.6610107421875,1.0,278.1944274902344,282.4603881835937,299.91534423828125,304.3616638183594,293.1499938964844,293.1499938964844,278.1499938964844,36694.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273620009422302,1.0,0.0,0.0,3.7791614532470703,3.779186964035034,9.52980883539567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.146484375,0.0,1687.05224609375,1895.4371337890625,0.0,2723.90234375,0.932761549949646,1.0,0.0,3.0,1.0,0.0
17756160,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.803877592086792,0.3225081861019134,0.2930772304534912,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8918250203132629,0.4461588859558105,0.4244937896728515,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8639060854911804,0.4053663313388824,0.2854335308074951,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8579712510108948,0.3969210088253021,0.3784665465354919,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6864824295043945,0.1987593173980713,0.9104817509651184,284.9019470214844,284.95001220703125,300.2785339355469,296.8974609375,298.4775085449219,297.150146484375,284.9047546386719,1.0,0.5334727168083191,0.619527280330658,0.619527280330658,1.0,1.0,-2.751684188842773,1.163461208343506,1.5882230997085571,0.5423645973205566,0.888946533203125,0.888946533203125,0.0,144.39854431152344,185.0,67125.4609375,0.0,1861.6640625,1.0,278.1568298339844,282.4861145019531,299.9134521484375,304.30303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38281.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284679055213928,1.0,0.0,0.0,3.704094409942627,3.7041192054748535,9.154979352388182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.783203125,0.0,1611.510009765625,1895.4371337890625,0.0,2734.188232421875,0.9192809462547302,1.0,0.0,3.0,1.0,0.0
17756220,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7893363237380981,0.3224888741970062,0.2932009100914001,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8763776421546936,0.447092592716217,0.4255394637584686,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8491536378860474,0.4055914878845215,0.2857040762901306,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8435679078102112,0.397176444530487,0.3789094984531402,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6736393570899963,0.1985205858945846,0.910882830619812,285.0332336425781,284.95001220703125,300.31268310546875,296.9132995605469,298.4919738769531,297.1517944335937,285.0322265625,1.0,0.540791392326355,0.6183834671974182,0.6183834671974182,1.0,1.0,-2.754422664642334,1.163744568824768,1.590678095817566,0.5418535470962524,0.9882987141609192,0.9882987141609192,0.0,155.2417449951172,185.0,66586.1640625,0.0,1916.81591796875,1.0,278.4228515625,282.6335754394531,299.8833312988281,304.1300354003906,293.1499938964844,293.1499938964844,278.45001220703125,33312.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220496773719788,1.0,0.0,0.0,3.779101610183716,3.7791264057159424,9.52950699684152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.6630859375,0.0,1660.7779541015625,1895.4371337890625,0.0,2674.568603515625,0.9332560300827026,1.0,0.0,3.0,1.0,0.0
