time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7822399139404297,0.3225423693656921,0.293486624956131,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8688868284225464,0.4476860463619232,0.4263405203819275,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8420799970626831,0.4057918190956116,0.2860234081745147,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8366319537162781,0.3973843157291412,0.3793460726737976,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6673845052719116,0.1984293758869171,0.9115798473358154,285.0184936523437,284.95001220703125,300.3318786621094,296.92218017578125,298.5005798339844,297.15350341796875,285.0164794921875,1.0,0.5450231432914734,0.6177400350570679,0.6177400350570679,1.0,1.0,-2.757473945617676,1.1645889282226562,1.5928850173950195,0.5419425368309021,0.9967710375785828,0.9967710375785828,0.0,161.2916259765625,173.0,66763.1640625,0.0,1950.0313720703125,1.0,278.4436340332031,282.6190490722656,299.90509033203125,304.1944885253906,293.1499938964844,293.1499938964844,278.1499938964844,33177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821614682674408,1.0,0.0,0.0,3.823690176010132,3.8237152099609375,9.75570515038271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.79296875,0.0,1713.0050048828125,1895.4371337890625,0.0,2670.53466796875,0.9422011971473694,1.0,0.0,3.0,1.0,0.0
17756340,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7755880951881409,0.3216778039932251,0.2931666374206543,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8627336025238037,0.4484162330627441,0.4274809062480926,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8357989192008972,0.4053664803504944,0.2860767245292663,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8305222988128662,0.3971119225025177,0.3795324265956878,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6614797711372375,0.1977389603853225,0.9100776314735411,284.8957824707031,284.95001220703125,300.3851928710937,296.94677734375,298.5191345214844,297.1497497558594,284.8980712890625,1.0,0.5476588606834412,0.6159527897834778,0.6159527897834778,1.0,1.0,-2.75695538520813,1.162760615348816,1.594194769859314,0.5401958227157593,0.8925164341926575,0.8925164341926575,0.0,166.7602081298828,161.0,67438.9375,0.0,1974.91796875,1.0,278.1567687988281,282.4714050292969,299.9620056152344,304.3751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38364.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283220529556274,1.0,0.0,0.0,3.733873128890991,3.733898401260376,9.302772809860472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.69921875,0.0,1646.599853515625,1895.4371337890625,0.0,2732.831298828125,0.92583167552948,1.0,0.0,3.0,1.0,0.0
17756400,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7755880951881409,0.3216778039932251,0.2931666374206543,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8627336025238037,0.4484162330627441,0.4274809062480926,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8357989192008972,0.4053664803504944,0.2860767245292663,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8305222988128662,0.3971119225025177,0.3795324265956878,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6614797711372375,0.1977389603853225,0.9100776314735411,284.8957824707031,284.95001220703125,300.3851928710937,296.94677734375,298.5191345214844,297.1497497558594,284.8980712890625,1.0,0.5476588606834412,0.6159527897834778,0.6159527897834778,1.0,1.0,-2.75695538520813,1.162760615348816,1.594194769859314,0.5401958227157593,0.8925164341926575,0.8925164341926575,0.0,166.7602081298828,161.0,67438.9375,0.0,1974.91796875,1.0,278.1567687988281,282.4714050292969,299.9620056152344,304.3751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38364.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283220529556274,1.0,0.0,0.0,3.733873128890991,3.733898401260376,9.302772809860472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.69921875,0.0,1646.599853515625,1895.4371337890625,0.0,2732.831298828125,0.92583167552948,1.0,0.0,3.0,1.0,0.0
17756460,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7780547142028809,0.3218322098255157,0.2929296493530273,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8664376735687256,0.450047105550766,0.4286478161811828,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8385503888130188,0.4059157967567444,0.2861705720424652,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8332494497299194,0.3976269960403442,0.3796750903129577,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6632329225540161,0.1974910944700241,0.9078214764595032,285.0125732421875,284.95001220703125,300.4384765625,296.97125244140625,298.5424499511719,297.1542663574219,285.01043701171875,1.0,0.5457664132118225,0.614227831363678,0.614227831363678,1.0,1.0,-2.7556397914886475,1.160636305809021,1.5950034856796265,0.538079559803009,0.9967818260192872,0.9967818260192872,0.0,164.34286499023438,149.0,66889.921875,0.0,1961.4888916015625,1.0,278.4437866210937,282.6082458496094,299.9521789550781,304.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,33447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210750818252563,1.0,0.0,0.0,3.840982675552368,3.841008186340332,9.84414441518311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.185546875,0.0,1736.1097412109375,1895.4371337890625,0.0,2665.5322265625,0.946276307106018,1.0,0.0,3.0,1.0,0.0
17756520,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7780547142028809,0.3218322098255157,0.2929296493530273,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8664376735687256,0.450047105550766,0.4286478161811828,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8385503888130188,0.4059157967567444,0.2861705720424652,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8332494497299194,0.3976269960403442,0.3796750903129577,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6632329225540161,0.1974910944700241,0.9078214764595032,285.0125732421875,284.95001220703125,300.4384765625,296.97125244140625,298.5424499511719,297.1542663574219,285.01043701171875,1.0,0.5457664132118225,0.614227831363678,0.614227831363678,1.0,1.0,-2.7556397914886475,1.160636305809021,1.5950034856796265,0.538079559803009,0.9967818260192872,0.9967818260192872,0.0,164.34286499023438,149.0,66889.921875,0.0,1961.4888916015625,1.0,278.4437866210937,282.6082458496094,299.9521789550781,304.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,33447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210750818252563,1.0,0.0,0.0,3.840982675552368,3.841008186340332,9.84414441518311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.185546875,0.0,1736.1097412109375,1895.4371337890625,0.0,2665.5322265625,0.946276307106018,1.0,0.0,3.0,1.0,0.0
17756580,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7848109602928162,0.3211955428123474,0.29236501455307,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8749881982803345,0.4509590864181518,0.4294884502887726,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8456859588623047,0.4057165682315826,0.2860310971736908,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8402954936027527,0.3975056111812591,0.3795296549797058,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6688043475151062,0.1969898343086242,0.9049103260040284,284.89306640625,284.95001220703125,300.4917297363281,296.9956359863281,298.56182861328125,297.1523742675781,284.8955078125,1.0,0.541241466999054,0.6125028133392334,0.6125028133392334,1.0,1.0,-2.752137422561645,1.1574705839157104,1.5946669578552246,0.5355526804924011,0.8912510275840759,0.8912510275840759,0.0,158.11790466308594,137.0,67462.0625,0.0,1926.7598876953125,1.0,278.1567077636719,282.4656066894531,300.0080871582031,304.4242858886719,293.1499938964844,293.1499938964844,278.45001220703125,38621.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827191948890686,1.0,0.0,0.0,3.739904165267944,3.739929437637329,9.332848662779724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.2666015625,0.0,1655.6092529296875,1895.4371337890625,0.0,2722.3212890625,0.9273908138275146,1.0,0.0,3.0,1.0,0.0
17756640,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7848109602928162,0.3211955428123474,0.29236501455307,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8749881982803345,0.4509590864181518,0.4294884502887726,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8456859588623047,0.4057165682315826,0.2860310971736908,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8402954936027527,0.3975056111812591,0.3795296549797058,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6688043475151062,0.1969898343086242,0.9049103260040284,284.89306640625,284.95001220703125,300.4917297363281,296.9956359863281,298.56182861328125,297.1523742675781,284.8955078125,1.0,0.541241466999054,0.6125028133392334,0.6125028133392334,1.0,1.0,-2.752137422561645,1.1574705839157104,1.5946669578552246,0.5355526804924011,0.8912510275840759,0.8912510275840759,0.0,158.11790466308594,137.0,67462.0625,0.0,1926.7598876953125,1.0,278.1567077636719,282.4656066894531,300.0080871582031,304.4242858886719,293.1499938964844,293.1499938964844,278.45001220703125,38621.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827191948890686,1.0,0.0,0.0,3.739904165267944,3.739929437637329,9.332848662779724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.2666015625,0.0,1655.6092529296875,1895.4371337890625,0.0,2722.3212890625,0.9273908138275146,1.0,0.0,3.0,1.0,0.0
17756700,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7896167635917664,0.3212780952453613,0.2920500636100769,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.880882203578949,0.4517755210399627,0.4298687875270843,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.850731611251831,0.4060015380382538,0.2859315872192383,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8452496528625488,0.3977517783641815,0.3794004023075104,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6728216409683228,0.1969032287597656,0.903250515460968,285.02203369140625,284.95001220703125,300.5183410644531,297.0077819824219,298.5732727050781,297.15447998046875,285.0258483886719,1.0,0.5383109450340271,0.6116403341293335,0.6116403341293335,1.0,1.0,-2.74994158744812,1.15569269657135,1.5942487716674805,0.5340859889984131,0.9789437055587769,0.9789437055587769,0.0,153.9999237060547,137.0,66716.8828125,0.0,1904.0263671875,1.0,278.4042053222656,282.6171569824219,299.97418212890625,304.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,34444.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212471008300781,1.0,0.0,0.0,3.778623342514038,3.778648376464844,9.527094562145066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.0390625,0.0,1668.9820556640625,1895.4371337890625,0.0,2667.126708984375,0.9347676634788512,1.0,0.0,3.0,1.0,0.0
17756760,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7961170077323914,0.3215618431568146,0.2920820415019989,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8885708451271057,0.4527815282344818,0.4305806756019592,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574977517127991,0.4064977169036865,0.2860987484455108,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8518477082252502,0.3981818556785583,0.3795691430568695,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6782575845718384,0.1969403326511383,0.9023317694664,285.0122985839844,284.95001220703125,300.5449523925781,297.0199279785156,298.5860290527344,297.1585998535156,285.0103454589844,1.0,0.5352018475532532,0.6108627915382385,0.6108627915382385,1.0,1.0,-2.7501325607299805,1.1550743579864502,1.5950582027435305,0.5332635045051575,0.9961392879486084,0.9961392879486084,0.0,149.13868713378906,125.0,66888.125,0.0,1881.5352783203125,1.0,278.443603515625,282.60504150390625,299.9992370605469,304.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,33535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196335434913635,1.0,0.0,0.0,3.843479633331299,3.843505144119263,9.856947826847318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.6728515625,0.0,1739.84619140625,1895.4371337890625,0.0,2652.174560546875,0.9470011591911316,1.0,0.0,3.0,1.0,0.0
17756820,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8097858428955078,0.3210954964160919,0.2915381789207458,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.905194103717804,0.4538544416427612,0.431431770324707,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8723141551017761,0.4065018594264984,0.2859962284564972,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8663777112960815,0.398196280002594,0.3794097304344177,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6901330351829529,0.19661445915699,0.8995340466499329,284.8940124511719,284.95001220703125,300.5981750488281,297.0440673828125,298.6061096191406,297.15789794921875,284.896484375,1.0,0.5282963514328003,0.6093077659606934,0.6093077659606934,1.0,1.0,-2.746831178665161,1.1521344184875488,1.5946966409683228,0.5308516621589661,0.8916962742805481,0.8916962742805481,0.0,139.17466735839844,113.0,67463.109375,0.0,1829.77197265625,1.0,278.1566772460937,282.4633178710937,300.0558776855469,304.47235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38633.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256222605705261,1.0,0.0,0.0,3.741941928863525,3.741967439651489,9.343021929453244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.4638671875,0.0,1658.0853271484375,1895.4371337890625,0.0,2707.732177734375,0.9278704524040222,1.0,0.0,3.0,1.0,0.0
17756880,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8097858428955078,0.3210954964160919,0.2915381789207458,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.905194103717804,0.4538544416427612,0.431431770324707,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8723141551017761,0.4065018594264984,0.2859962284564972,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8663777112960815,0.398196280002594,0.3794097304344177,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6901330351829529,0.19661445915699,0.8995340466499329,284.8940124511719,284.95001220703125,300.5981750488281,297.0440673828125,298.6061096191406,297.15789794921875,284.896484375,1.0,0.5282963514328003,0.6093077659606934,0.6093077659606934,1.0,1.0,-2.746831178665161,1.1521344184875488,1.5946966409683228,0.5308516621589661,0.8916962742805481,0.8916962742805481,0.0,139.17466735839844,113.0,67463.109375,0.0,1829.77197265625,1.0,278.1566772460937,282.4633178710937,300.0558776855469,304.47235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38633.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256222605705261,1.0,0.0,0.0,3.741941928863525,3.741967439651489,9.343021929453244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.4638671875,0.0,1658.0853271484375,1895.4371337890625,0.0,2707.732177734375,0.9278704524040222,1.0,0.0,3.0,1.0,0.0
17756940,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8265186548233032,0.3215910494327545,0.2912989854812622,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9288440942764282,0.4558130204677582,0.4325727522373199,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8920994400978088,0.4074583351612091,0.286127507686615,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8858056664466858,0.3989802896976471,0.3794722855091095,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7056818008422852,0.196706935763359,0.8972281813621521,285.0137023925781,284.95001220703125,300.6513671875,297.0681457519531,298.6307067871094,297.1649169921875,285.0116577148437,1.0,0.5208719968795776,0.6077527403831482,0.6077527403831482,1.0,1.0,-2.7453689575195312,1.1500451564788818,1.595323920249939,0.5287181735038757,0.9978204369544984,0.9978204369544984,0.0,128.0788116455078,101.0,66904.515625,0.0,1775.6163330078125,1.0,278.4438171386719,282.60272216796875,300.0475769042969,304.3509216308594,293.1499938964844,293.1499938964844,278.1499938964844,33514.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180709481239319,1.0,0.0,0.0,3.8468637466430655,3.8468892574310303,9.874312354440915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.2333984375,0.0,1743.820556640625,1895.4371337890625,0.0,2637.70703125,0.9476595520973206,1.0,0.0,3.0,1.0,0.0
17757000,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8265186548233032,0.3215910494327545,0.2912989854812622,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9288440942764282,0.4558130204677582,0.4325727522373199,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8920994400978088,0.4074583351612091,0.286127507686615,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8858056664466858,0.3989802896976471,0.3794722855091095,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7056818008422852,0.196706935763359,0.8972281813621521,285.0137023925781,284.95001220703125,300.6513671875,297.0681457519531,298.6307067871094,297.1649169921875,285.0116577148437,1.0,0.5208719968795776,0.6077527403831482,0.6077527403831482,1.0,1.0,-2.7453689575195312,1.1500451564788818,1.595323920249939,0.5287181735038757,0.9978204369544984,0.9978204369544984,0.0,128.0788116455078,101.0,66904.515625,0.0,1775.6163330078125,1.0,278.4438171386719,282.60272216796875,300.0475769042969,304.3509216308594,293.1499938964844,293.1499938964844,278.1499938964844,33514.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180709481239319,1.0,0.0,0.0,3.8468637466430655,3.8468892574310303,9.874312354440915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.2333984375,0.0,1743.820556640625,1895.4371337890625,0.0,2637.70703125,0.9476595520973206,1.0,0.0,3.0,1.0,0.0
17757060,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8458385467529297,0.3212207853794098,0.29080331325531,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9564027190208436,0.4569876194000244,0.4334799349308014,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9163264036178588,0.4076095819473266,0.2860971093177795,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9091659784317015,0.3990740180015564,0.3793467283248901,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7228193879127502,0.1964945793151855,0.8947442173957825,284.89422607421875,284.95001220703125,300.7045288085937,297.0921325683594,298.6508483886719,297.16455078125,284.8966979980469,1.0,0.5131419897079468,0.6062024831771851,0.6062024831771851,1.0,1.0,-2.7426974773406982,1.1473621129989624,1.5953353643417358,0.5264756679534912,0.8932130336761475,0.8932130336761475,0.0,116.92391204833984,89.0,67501.3828125,0.0,1719.4364013671875,1.0,278.1566467285156,282.4596862792969,300.1042785644531,304.52374267578125,293.1499938964844,293.1499938964844,278.45001220703125,38591.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241370916366577,1.0,0.0,0.0,3.747171401977539,3.747196674346924,9.369153985971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.5986328125,0.0,1663.8970947265625,1895.4371337890625,0.0,2693.938720703125,0.9289966225624084,1.0,0.0,3.0,1.0,0.0
17757120,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8458385467529297,0.3212207853794098,0.29080331325531,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9564027190208436,0.4569876194000244,0.4334799349308014,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9163264036178588,0.4076095819473266,0.2860971093177795,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9091659784317015,0.3990740180015564,0.3793467283248901,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7228193879127502,0.1964945793151855,0.8947442173957825,284.89422607421875,284.95001220703125,300.7045288085937,297.0921325683594,298.6508483886719,297.16455078125,284.8966979980469,1.0,0.5131419897079468,0.6062024831771851,0.6062024831771851,1.0,1.0,-2.7426974773406982,1.1473621129989624,1.5953353643417358,0.5264756679534912,0.8932130336761475,0.8932130336761475,0.0,116.92391204833984,89.0,67501.3828125,0.0,1719.4364013671875,1.0,278.1566467285156,282.4596862792969,300.1042785644531,304.52374267578125,293.1499938964844,293.1499938964844,278.45001220703125,38591.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241370916366577,1.0,0.0,0.0,3.747171401977539,3.747196674346924,9.369153985971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.5986328125,0.0,1663.8970947265625,1895.4371337890625,0.0,2693.938720703125,0.9289966225624084,1.0,0.0,3.0,1.0,0.0
17757180,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8723999261856079,0.3217947781085968,0.2906097173690796,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9865872859954834,0.4590376913547516,0.4346793293952942,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.950538694858551,0.4087029099464416,0.2863029241561889,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9429882168769836,0.3999233841896057,0.3794443011283874,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7438693046569824,0.1966778635978698,0.8927338123321533,285.0149841308594,284.95001220703125,300.7577209472656,297.1159973144531,298.6754150390625,297.1717224121094,285.012939453125,1.0,0.5052071213722229,0.6046521663665771,0.6046521663665771,1.0,1.0,-2.741847276687622,1.1455134153366089,1.5963338613510132,0.5245407223701477,1.0,1.0,0.0,105.1541976928711,92.0,66952.3984375,0.0,1663.1671142578125,1.0,278.44384765625,282.599853515625,300.09576416015625,304.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33499.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166569471359253,1.0,0.0,0.0,3.8522891998291016,3.8523147106170654,9.902184956445126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.453125,0.0,1750.339599609375,1895.4371337890625,0.0,2624.62646484375,0.9488812685012816,1.0,0.0,3.0,1.0,0.0
17757240,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8723999261856079,0.3217947781085968,0.2906097173690796,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9865872859954834,0.4590376913547516,0.4346793293952942,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.950538694858551,0.4087029099464416,0.2863029241561889,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9429882168769836,0.3999233841896057,0.3794443011283874,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7438693046569824,0.1966778635978698,0.8927338123321533,285.0149841308594,284.95001220703125,300.7577209472656,297.1159973144531,298.6754150390625,297.1717224121094,285.012939453125,1.0,0.5052071213722229,0.6046521663665771,0.6046521663665771,1.0,1.0,-2.741847276687622,1.1455134153366089,1.5963338613510132,0.5245407223701477,1.0,1.0,0.0,105.1541976928711,92.0,66952.3984375,0.0,1663.1671142578125,1.0,278.44384765625,282.599853515625,300.09576416015625,304.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33499.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166569471359253,1.0,0.0,0.0,3.8522891998291016,3.8523147106170654,9.902184956445126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.453125,0.0,1750.339599609375,1895.4371337890625,0.0,2624.62646484375,0.9488812685012816,1.0,0.0,3.0,1.0,0.0
17757300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8825189471244812,0.3217396736145019,0.2906549870967865,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9958343505859376,0.4597541689872741,0.4354304075241089,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9623410701751708,0.4089392125606537,0.2865315675735473,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9550565481185912,0.400087833404541,0.3796508312225342,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7518457174301147,0.1966612190008163,0.8924272060394287,284.8749694824219,284.95001220703125,300.7843017578125,297.1278991699219,298.68609619140625,297.1725769042969,284.8695373535156,1.0,0.5031996369361877,0.603877067565918,0.603877067565918,1.0,1.0,-2.742960929870605,1.145271062850952,1.597689867019653,0.5240058302879333,0.906844675540924,0.906844675540924,0.0,101.51663208007812,92.0,67857.125,0.0,1647.7891845703125,1.0,278.1932373046875,282.4316101074219,300.1549987792969,304.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,36904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220276832580566,1.0,0.0,0.0,3.833929061889648,3.8339550495147705,9.808021559365443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.908203125,0.0,1754.6937255859375,1895.4371337890625,0.0,2674.364501953125,0.9452661871910096,1.0,0.0,3.0,1.0,0.0
17757360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8874126076698303,0.3214717507362366,0.2903841137886047,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.4603027999401092,0.4349032342433929,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9679049849510192,0.4089677631855011,0.2865263819694519,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9607990384101868,0.4000594317913055,0.3795938193798065,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7558056712150574,0.196527361869812,0.8916409015655518,284.8949890136719,284.95001220703125,300.8108825683594,297.1398010253906,298.6954040527344,297.1712951660156,284.8977966308594,1.0,0.5017687082290649,0.6031081080436707,0.6031081080436707,1.0,1.0,-2.741020441055298,1.1436277627944946,1.5973926782608032,0.5228268504142761,0.896292507648468,0.896292507648468,0.0,99.68260192871094,110.0,67593.90625,0.0,1636.3699951171875,1.0,278.1564025878906,282.4559631347656,300.1528625488281,304.5787353515625,293.1499938964844,293.1499938964844,278.45001220703125,38559.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228419423103333,1.0,0.0,0.0,3.755417585372925,3.7554430961608887,9.410436518919596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.9189453125,0.0,1673.3455810546875,1895.4371337890625,0.0,2681.91796875,0.9308615922927856,1.0,0.0,3.0,1.0,0.0
17757420,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8828370571136475,0.3218397498130798,0.2904930114746094,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9971742630004884,0.4618203938007355,0.4371221661567688,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.963304877281189,0.4097653329372406,0.2869060933589935,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9558823704719543,0.4006370007991791,0.3799534440040588,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7520782351493835,0.1966375708580017,0.8918442726135254,285.0337219238281,284.95001220703125,300.8491516113281,297.1568908691406,298.7129821777344,297.17596435546875,285.0321350097656,1.0,0.5039075016975403,0.602000892162323,0.602000892162323,1.0,1.0,-2.744894504547119,1.1443372964859009,1.6005573272705078,0.5224046111106873,1.0,1.0,0.0,101.40560150146484,110.0,67047.40625,0.0,1650.111328125,1.0,278.43084716796875,282.6107177734375,300.1265869140625,304.41424560546875,293.1499938964844,293.1499938964844,278.45001220703125,33399.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158319592475891,1.0,0.0,0.0,3.834241151809693,3.834266424179077,9.809618859435432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.5859375,0.0,1727.5257568359375,1895.4371337890625,0.0,2616.999755859375,0.9453816413879396,1.0,0.0,3.0,1.0,0.0
17757480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8786396384239197,0.3220159709453583,0.2907333076000213,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9938758611679076,0.4624099731445312,0.437765896320343,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9587200284004213,0.4101223051548004,0.287212461233139,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9510568380355836,0.4009017944335937,0.3802783191204071,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.748678982257843,0.1967040747404098,0.892463207244873,285.0244140625,284.95001220703125,300.8640441894531,297.1635131835937,298.7199401855469,297.1780090332031,285.02313232421875,1.0,0.5054498314857483,0.6015703082084656,0.6015703082084656,1.0,1.0,-2.7474796772003174,1.145093321800232,1.6023863554000854,0.5225340723991394,1.0,1.0,0.0,103.07023620605467,128.0,67156.0625,0.0,1661.67724609375,1.0,278.4438781738281,282.60235595703125,300.1445617675781,304.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,33561.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81558758020401,1.0,0.0,0.0,3.860944271087648,3.8609700202941895,9.946730870069589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9677734375,0.0,1761.4642333984375,1895.4371337890625,0.0,2614.740966796875,0.9508589506149292,1.0,0.0,3.0,1.0,0.0
17757540,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8549070954322815,0.3215619027614593,0.2909910678863525,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9715286493301392,0.4635507762432098,0.439499020576477,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9301703572273254,0.4103644788265228,0.2878850698471069,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9219373464584352,0.4009528160095215,0.3809739053249359,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.729887068271637,0.1964492201805114,0.8938663601875305,284.8985900878906,284.95001220703125,300.9172058105469,297.1871337890625,298.7391662597656,297.1758728027344,284.9015808105469,1.0,0.512995183467865,0.6000324487686157,0.6000324487686157,1.0,1.0,-2.753196954727173,1.1461617946624756,1.6070350408554075,0.5222747325897217,0.90680730342865,0.90680730342865,0.0,113.00603485107422,146.0,68014.234375,0.0,1716.7227783203125,1.0,278.1559143066406,282.4489440917969,300.2030334472656,304.65350341796875,293.1499938964844,293.1499938964844,278.1499938964844,38147.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223185539245605,1.0,0.0,0.0,3.784476757049561,3.784502506256104,9.556634950058651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.259765625,0.0,1704.64794921875,1895.4371337890625,0.0,2677.0625,0.937015950679779,1.0,0.0,3.0,1.0,0.0
17757600,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8549070954322815,0.3215619027614593,0.2909910678863525,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9715286493301392,0.4635507762432098,0.439499020576477,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9301703572273254,0.4103644788265228,0.2878850698471069,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9219373464584352,0.4009528160095215,0.3809739053249359,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.729887068271637,0.1964492201805114,0.8938663601875305,284.8985900878906,284.95001220703125,300.9172058105469,297.1871337890625,298.7391662597656,297.1758728027344,284.9015808105469,1.0,0.512995183467865,0.6000324487686157,0.6000324487686157,1.0,1.0,-2.753196954727173,1.1461617946624756,1.6070350408554075,0.5222747325897217,0.90680730342865,0.90680730342865,0.0,113.00603485107422,146.0,68014.234375,0.0,1716.7227783203125,1.0,278.1559143066406,282.4489440917969,300.2030334472656,304.65350341796875,293.1499938964844,293.1499938964844,278.1499938964844,38147.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223185539245605,1.0,0.0,0.0,3.784476757049561,3.784502506256104,9.556634950058651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.259765625,0.0,1704.64794921875,1895.4371337890625,0.0,2677.0625,0.937015950679779,1.0,0.0,3.0,1.0,0.0
17757660,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.829746663570404,0.3213219940662384,0.291158378124237,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9407113194465636,0.4649794101715088,0.4412230849266052,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8986680507659912,0.4108677506446838,0.2885188460350036,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8914533853530884,0.4011303186416626,0.3815711736679077,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7082979679107666,0.1961838752031326,0.8949897885322571,284.939208984375,284.95001220703125,300.97039794921875,297.210693359375,298.7593688964844,297.17578125,284.9405822753906,1.0,0.5226315259933472,0.5983773469924927,0.5983773469924927,1.0,1.0,-2.758295774459839,1.146829605102539,1.6114662885665894,0.5216333866119385,0.914785385131836,0.914785385131836,0.0,126.46598052978516,164.0,67997.8046875,0.0,1787.6324462890625,1.0,278.1499328613281,282.48114013671875,300.20513916015625,304.62335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36846.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206291794776917,1.0,0.0,0.0,3.750943422317505,3.7509686946868896,9.388026569467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.0654296875,0.0,1654.9107666015625,1895.4371337890625,0.0,2661.3994140625,0.9286354780197144,1.0,0.0,3.0,1.0,0.0
17757720,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.829746663570404,0.3213219940662384,0.291158378124237,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9407113194465636,0.4649794101715088,0.4412230849266052,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8986680507659912,0.4108677506446838,0.2885188460350036,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8914533853530884,0.4011303186416626,0.3815711736679077,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7082979679107666,0.1961838752031326,0.8949897885322571,284.939208984375,284.95001220703125,300.97039794921875,297.210693359375,298.7593688964844,297.17578125,284.9405822753906,1.0,0.5226315259933472,0.5983773469924927,0.5983773469924927,1.0,1.0,-2.758295774459839,1.146829605102539,1.6114662885665894,0.5216333866119385,0.914785385131836,0.914785385131836,0.0,126.46598052978516,164.0,67997.8046875,0.0,1787.6324462890625,1.0,278.1499328613281,282.48114013671875,300.20513916015625,304.62335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36846.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206291794776917,1.0,0.0,0.0,3.750943422317505,3.7509686946868896,9.388026569467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.0654296875,0.0,1654.9107666015625,1895.4371337890625,0.0,2661.3994140625,0.9286354780197144,1.0,0.0,3.0,1.0,0.0
17757780,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8069436550140381,0.3212108612060547,0.2916165888309479,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9106053709983826,0.4666298329830169,0.4433396756649017,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.872654914855957,0.4115957021713257,0.2894411981105804,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8655452132225037,0.4014235734939575,0.3824306428432464,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6867356896400452,0.1959646493196487,0.8968103528022766,284.9569396972656,284.95001220703125,301.0235900878906,297.2341613769531,298.7806091308594,297.1774597167969,284.9573669433594,1.0,0.533560574054718,0.5967222452163696,0.5967222452163696,1.0,1.0,-2.765718460083008,1.1485178470611572,1.61720073223114,0.5215380191802979,0.926408350467682,0.926408350467682,0.0,141.75189208984375,182.0,68160.0859375,0.0,1871.0013427734373,1.0,278.1499938964844,282.4914245605469,300.2294311523437,304.6524963378906,293.1499938964844,293.1499938964844,278.1499938964844,35955.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195973634719849,1.0,0.0,0.0,3.752307891845703,3.752332925796509,9.394858579980792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.3173828125,0.0,1649.65185546875,1895.4371337890625,0.0,2651.83984375,0.9282688498497008,1.0,0.0,3.0,1.0,0.0
17757840,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8069436550140381,0.3212108612060547,0.2916165888309479,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9106053709983826,0.4666298329830169,0.4433396756649017,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.872654914855957,0.4115957021713257,0.2894411981105804,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8655452132225037,0.4014235734939575,0.3824306428432464,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6867356896400452,0.1959646493196487,0.8968103528022766,284.9569396972656,284.95001220703125,301.0235900878906,297.2341613769531,298.7806091308594,297.1774597167969,284.9573669433594,1.0,0.533560574054718,0.5967222452163696,0.5967222452163696,1.0,1.0,-2.765718460083008,1.1485178470611572,1.61720073223114,0.5215380191802979,0.926408350467682,0.926408350467682,0.0,141.75189208984375,182.0,68160.0859375,0.0,1871.0013427734373,1.0,278.1499938964844,282.4914245605469,300.2294311523437,304.6524963378906,293.1499938964844,293.1499938964844,278.1499938964844,35955.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195973634719849,1.0,0.0,0.0,3.752307891845703,3.752332925796509,9.394858579980792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.3173828125,0.0,1649.65185546875,1895.4371337890625,0.0,2651.83984375,0.9282688498497008,1.0,0.0,3.0,1.0,0.0
17757900,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.795635461807251,0.3211236000061035,0.2918522953987121,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8979792594909668,0.467443972826004,0.4444290995597839,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8609821200370789,0.4119581282138824,0.2899307310581207,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8539765477180481,0.4015484452247619,0.3828751444816589,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6768098473548889,0.1958378404378891,0.8977836966514587,284.9595642089844,284.95001220703125,301.0501708984375,297.2458801269531,298.7911071777344,297.1781005859375,284.95977783203125,1.0,0.5393230319023132,0.5958947539329529,0.5958947539329529,1.0,1.0,-2.769603729248047,1.1494293212890625,1.6201742887496948,0.5215296745300293,0.9311281442642212,0.9311281442642212,0.0,149.95314025878906,182.0,68276.21875,0.0,1915.7593994140625,1.0,278.1499938964844,282.4906616210937,300.2429504394531,304.6734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35736.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194348216056824,1.0,0.0,0.0,3.7595949172973633,3.759619951248169,9.431383318769804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.64453125,0.0,1656.5181884765625,1895.4371337890625,0.0,2650.333984375,0.9297288060188292,1.0,0.0,3.0,1.0,0.0
17757960,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7850050926208496,0.3210088908672333,0.2920731604099273,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8864853382110596,0.4682372510433197,0.4455108046531677,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8502936363220215,0.4123076498508453,0.2904197573661804,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8433917164802551,0.4016503393650055,0.3833092451095581,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.667606770992279,0.195693701505661,0.8987325429916382,284.9604797363281,284.95001220703125,301.0767822265625,297.257568359375,298.8014221191406,297.1785583496094,284.9605407714844,1.0,0.5451818704605103,0.5950313210487366,0.5950313210487366,1.0,1.0,-2.7734181880950928,1.1502666473388672,1.6231515407562256,0.5214658975601196,0.935165286064148,0.935165286064148,0.0,158.41136169433594,185.0,68398.609375,0.0,1961.7451171875,1.0,278.1499938964844,282.48834228515625,300.2560119628906,304.6947937011719,293.1499938964844,293.1499938964844,278.1499938964844,35607.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193904757499695,1.0,0.0,0.0,3.7684943675994873,3.768519401550293,9.47608612023032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.6005859375,0.0,1666.0040283203125,1895.4371337890625,0.0,2649.92333984375,0.9316196441650392,1.0,0.0,3.0,1.0,0.0
17758020,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7725282907485962,0.32074636220932,0.2922553122043609,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8734750151634216,0.4697901606559753,0.4474069774150848,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8382205963134766,0.4129983186721802,0.291216492652893,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8312674760818481,0.4018162786960602,0.3839056193828583,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6568900942802429,0.1953809410333633,0.8994001746177673,284.9584045410156,284.95001220703125,301.1300048828125,297.2808837890625,298.8216247558594,297.1791076660156,284.9582824707031,1.0,0.5523707270622253,0.5933045744895935,0.5933045744895935,1.0,1.0,-2.7783961296081543,1.1507095098495483,1.627686619758606,0.5207380652427673,0.9401671290397644,0.9401671290397644,0.0,169.43582153320312,173.0,68596.8828125,0.0,2021.87939453125,1.0,278.1499938964844,282.4811096191406,300.2807312011719,304.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,35553.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194025158882141,1.0,0.0,0.0,3.785866498947144,3.785891771316528,9.56365511228796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.5615234375,0.0,1686.178466796875,1895.4371337890625,0.0,2650.03466796875,0.9354471564292908,1.0,0.0,3.0,1.0,0.0
17758080,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7725282907485962,0.32074636220932,0.2922553122043609,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8734750151634216,0.4697901606559753,0.4474069774150848,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8382205963134766,0.4129983186721802,0.291216492652893,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8312674760818481,0.4018162786960602,0.3839056193828583,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6568900942802429,0.1953809410333633,0.8994001746177673,284.9584045410156,284.95001220703125,301.1300048828125,297.2808837890625,298.8216247558594,297.1791076660156,284.9582824707031,1.0,0.5523707270622253,0.5933045744895935,0.5933045744895935,1.0,1.0,-2.7783961296081543,1.1507095098495483,1.627686619758606,0.5207380652427673,0.9401671290397644,0.9401671290397644,0.0,169.43582153320312,173.0,68596.8828125,0.0,2021.87939453125,1.0,278.1499938964844,282.4811096191406,300.2807312011719,304.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,35553.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194025158882141,1.0,0.0,0.0,3.785866498947144,3.785891771316528,9.56365511228796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.5615234375,0.0,1686.178466796875,1895.4371337890625,0.0,2650.03466796875,0.9354471564292908,1.0,0.0,3.0,1.0,0.0
