time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758140,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7709129452705383,0.3205089569091797,0.2920820116996765,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8728122711181641,0.4713475406169891,0.448915958404541,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8372311592102051,0.413737803697586,0.2917562425136566,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8299540281295776,0.4019808769226074,0.3841091990470886,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6553672552108765,0.1950857490301132,0.8982881903648376,284.9541015625,284.95001220703125,301.1832580566406,297.3041687011719,298.8415832519531,297.1797790527344,284.95391845703125,1.0,0.5529025197029114,0.5915777683258057,0.5915777683258057,1.0,1.0,-2.7795615196228027,1.1494014263153076,1.6301599740982056,0.5191184878349304,0.9413864612579346,0.9413864612579346,0.0,170.8216552734375,161.0,68706.5625,0.0,2030.3289794921875,1.0,278.1499938964844,282.4735412597656,300.3035583496094,304.76678466796875,293.1499938964844,293.1499938964844,278.1499938964844,35676.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819299578666687,1.0,0.0,0.0,3.798495292663574,3.798520803451538,9.627565304981545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.705078125,0.0,1702.22021484375,1895.4371337890625,0.0,2649.08154296875,0.9383456707000732,1.0,0.0,3.0,1.0,0.0
17758200,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7709129452705383,0.3205089569091797,0.2920820116996765,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8728122711181641,0.4713475406169891,0.448915958404541,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8372311592102051,0.413737803697586,0.2917562425136566,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8299540281295776,0.4019808769226074,0.3841091990470886,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6553672552108765,0.1950857490301132,0.8982881903648376,284.9541015625,284.95001220703125,301.1832580566406,297.3041687011719,298.8415832519531,297.1797790527344,284.95391845703125,1.0,0.5529025197029114,0.5915777683258057,0.5915777683258057,1.0,1.0,-2.7795615196228027,1.1494014263153076,1.6301599740982056,0.5191184878349304,0.9413864612579346,0.9413864612579346,0.0,170.8216552734375,161.0,68706.5625,0.0,2030.3289794921875,1.0,278.1499938964844,282.4735412597656,300.3035583496094,304.76678466796875,293.1499938964844,293.1499938964844,278.1499938964844,35676.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819299578666687,1.0,0.0,0.0,3.798495292663574,3.798520803451538,9.627565304981545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.705078125,0.0,1702.22021484375,1895.4371337890625,0.0,2649.08154296875,0.9383456707000732,1.0,0.0,3.0,1.0,0.0
17758260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7754252552986145,0.3203631937503814,0.2917665243148803,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8791365027427673,0.4729688167572021,0.4502486288547516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.842488706111908,0.4145903587341308,0.2921997010707855,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8347253203392029,0.4022023379802704,0.3841302394866943,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.658994734287262,0.1948659420013427,0.8963959217071533,284.9515380859375,284.95001220703125,301.2365417480469,297.327392578125,298.86187744140625,297.18115234375,284.9514465332031,1.0,0.5499359369277954,0.5899092555046082,0.5899092555046082,1.0,1.0,-2.7790684700012207,1.1473884582519531,1.6316800117492676,0.5171281695365906,0.9413626194000244,0.9413626194000244,0.0,166.45509338378906,149.0,68760.359375,0.0,2008.8516845703125,1.0,278.1499938964844,282.4687194824219,300.3256225585937,304.7933349609375,293.1499938964844,293.1499938964844,278.1499938964844,35809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189348578453064,1.0,0.0,0.0,3.805565357208252,3.805590867996216,9.663438049756223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.6015625,0.0,1711.743896484375,1895.4371337890625,0.0,2645.7041015625,0.9400296807289124,1.0,0.0,3.0,1.0,0.0
17758320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7754252552986145,0.3203631937503814,0.2917665243148803,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8791365027427673,0.4729688167572021,0.4502486288547516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.842488706111908,0.4145903587341308,0.2921997010707855,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8347253203392029,0.4022023379802704,0.3841302394866943,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.658994734287262,0.1948659420013427,0.8963959217071533,284.9515380859375,284.95001220703125,301.2365417480469,297.327392578125,298.86187744140625,297.18115234375,284.9514465332031,1.0,0.5499359369277954,0.5899092555046082,0.5899092555046082,1.0,1.0,-2.7790684700012207,1.1473884582519531,1.6316800117492676,0.5171281695365906,0.9413626194000244,0.9413626194000244,0.0,166.45509338378906,149.0,68760.359375,0.0,2008.8516845703125,1.0,278.1499938964844,282.4687194824219,300.3256225585937,304.7933349609375,293.1499938964844,293.1499938964844,278.1499938964844,35809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189348578453064,1.0,0.0,0.0,3.805565357208252,3.805590867996216,9.663438049756223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.6015625,0.0,1711.743896484375,1895.4371337890625,0.0,2645.7041015625,0.9400296807289124,1.0,0.0,3.0,1.0,0.0
17758380,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.784206211566925,0.3203177154064178,0.291417121887207,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8903464078903198,0.4746730029582977,0.4515261054039001,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8521863222122192,0.4155767560005188,0.2926382422447204,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8437406420707703,0.4024980664253235,0.3840882778167724,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6662853956222534,0.1947384625673294,0.8942879438400269,284.9508361816406,284.95001220703125,301.28985595703125,297.3505249023437,298.88250732421875,297.1832580566406,284.9508361816406,1.0,0.5448598861694336,0.5882407426834106,0.5882407426834106,1.0,1.0,-2.778127431869507,1.1451570987701416,1.6329702138900757,0.5150124430656433,0.9415911436080932,0.9415911436080932,0.0,158.7248077392578,137.0,68793.6171875,0.0,1970.73388671875,1.0,278.1499938964844,282.46588134765625,300.3479309082031,304.8182067871094,293.1499938964844,293.1499938964844,278.1499938964844,35878.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183895349502563,1.0,0.0,0.0,3.809828042984009,3.8098535537719727,9.685097666078946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.587890625,0.0,1717.4091796875,1895.4371337890625,0.0,2640.65576171875,0.9410406351089478,1.0,0.0,3.0,1.0,0.0
17758440,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.784206211566925,0.3203177154064178,0.291417121887207,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8903464078903198,0.4746730029582977,0.4515261054039001,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8521863222122192,0.4155767560005188,0.2926382422447204,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8437406420707703,0.4024980664253235,0.3840882778167724,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6662853956222534,0.1947384625673294,0.8942879438400269,284.9508361816406,284.95001220703125,301.28985595703125,297.3505249023437,298.88250732421875,297.1832580566406,284.9508361816406,1.0,0.5448598861694336,0.5882407426834106,0.5882407426834106,1.0,1.0,-2.778127431869507,1.1451570987701416,1.6329702138900757,0.5150124430656433,0.9415911436080932,0.9415911436080932,0.0,158.7248077392578,137.0,68793.6171875,0.0,1970.73388671875,1.0,278.1499938964844,282.46588134765625,300.3479309082031,304.8182067871094,293.1499938964844,293.1499938964844,278.1499938964844,35878.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183895349502563,1.0,0.0,0.0,3.809828042984009,3.8098535537719727,9.685097666078946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.587890625,0.0,1717.4091796875,1895.4371337890625,0.0,2640.65576171875,0.9410406351089478,1.0,0.0,3.0,1.0,0.0
17758500,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7899003624916077,0.320326417684555,0.2912437319755554,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.897442638874054,0.4755533933639526,0.4521623253822326,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8584609627723694,0.4161172807216644,0.292868971824646,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.849597156047821,0.4026710391044616,0.3840617835521698,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6710879802703857,0.1947066485881805,0.8932391405105591,284.95086669921875,284.95001220703125,301.3165283203125,297.3620910644531,298.8929138183594,297.1845397949219,284.9508972167969,1.0,0.5418429970741272,0.5874064564704895,0.5874064564704895,1.0,1.0,-2.7776687145233154,1.144039750099182,1.6336289644241333,0.5139493942260742,0.9419124722480774,0.9419124722480774,0.0,154.0965576171875,137.0,68809.09375,0.0,1948.089599609375,1.0,278.1499938964844,282.4648132324219,300.3592529296875,304.83062744140625,293.1499938964844,293.1499938964844,278.1499938964844,35892.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180860877037048,1.0,0.0,0.0,3.811613321304321,3.811638832092285,9.694176696939394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.0166015625,0.0,1719.6728515625,1895.4371337890625,0.0,2637.847412109375,0.941454529762268,1.0,0.0,3.0,1.0,0.0
17758560,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7963597774505615,0.3203513324260711,0.2910739183425903,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9054552316665648,0.4764490127563476,0.4528010785579681,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8656283617019653,0.4166851639747619,0.2931099832057953,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8563036322593689,0.4028572738170624,0.3840360045433044,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6765936613082886,0.1946924477815628,0.8922133445739746,284.9510803222656,284.95001220703125,301.3432006835937,297.3736267089844,298.90350341796875,297.1859130859375,284.9510803222656,1.0,0.5386233925819397,0.5866535902023315,0.5866535902023315,1.0,1.0,-2.77725887298584,1.1430243253707886,1.6342344284057615,0.5129773020744324,0.942395806312561,0.942395806312561,0.0,149.14979553222656,125.0,68826.96875,0.0,1924.0203857421875,1.0,278.1499938964844,282.4638366699219,300.37066650390625,304.84326171875,293.1499938964844,293.1499938964844,278.1499938964844,35896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177778124809265,1.0,0.0,0.0,3.813442707061768,3.813468456268311,9.70348537521204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.8681640625,0.0,1721.9163818359375,1895.4371337890625,0.0,2634.99462890625,0.9418716430664062,1.0,0.0,3.0,1.0,0.0
17758620,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8081905245780945,0.3204184174537658,0.2908112108707428,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9213382005691528,0.477908581495285,0.4538312554359436,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8789870738983154,0.4176450073719024,0.2935187816619873,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8688654899597168,0.4031780064105987,0.3839993774890899,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6868465542793274,0.1947005093097686,0.8906315565109253,284.9514465332031,284.95001220703125,301.3858947753906,297.3920593261719,298.92047119140625,297.188232421875,284.95147705078125,1.0,0.5331724882125854,0.5854490995407104,0.5854490995407104,1.0,1.0,-2.776727199554444,1.1414560079574585,1.635271072387695,0.5114510655403137,0.9433904886245728,0.9433904886245728,0.0,140.77760314941406,125.0,68859.5859375,0.0,1883.5537109375,1.0,278.1499938964844,282.4622802734375,300.3890380859375,304.8638916015625,293.1499938964844,293.1499938964844,278.1499938964844,35893.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172883987426758,1.0,0.0,0.0,3.8166253566741934,3.816651105880737,9.719689160192502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.9638671875,0.0,1725.732666015625,1895.4371337890625,0.0,2630.466552734375,0.9425876140594482,1.0,0.0,3.0,1.0,0.0
17758680,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8113405704498291,0.3204394578933716,0.2907472848892212,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9258586764335632,0.4782776236534118,0.4540905058383941,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8827003240585327,0.4178937673568725,0.2936254441738128,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.872374415397644,0.4032617211341858,0.3839913010597229,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6896880865097046,0.1947075277566909,0.8902480006217957,284.9515380859375,284.95001220703125,301.3965759277344,297.39666748046875,298.9247436523437,297.1888427734375,284.9515686035156,1.0,0.5317672491073608,0.5851479172706604,0.5851479172706604,1.0,1.0,-2.7766189575195312,1.14107346534729,1.6355453729629517,0.5110737681388855,0.9436687231063844,0.9436687231063844,0.0,138.62184143066406,113.0,68868.46875,0.0,1873.1812744140625,1.0,278.1499938964844,282.4618835449219,300.3936462402344,304.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,35891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171678185462952,1.0,0.0,0.0,3.817476272583008,3.817501783370972,9.72402290244645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.611328125,0.0,1726.74609375,1895.4371337890625,0.0,2629.351318359375,0.9427781105041504,1.0,0.0,3.0,1.0,0.0
17758740,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8283591866493225,0.3205694258213043,0.2904391884803772,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9508907794952391,0.4801482558250427,0.4553989768028259,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9038001894950868,0.4191950261592865,0.2941898703575134,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8924710154533386,0.4037011563777923,0.3839590847492218,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7057414650917053,0.1947720646858215,0.8884092569351196,284.95196533203125,284.95001220703125,301.45001220703125,297.419677734375,298.94598388671875,297.19189453125,284.9519958496094,1.0,0.5245238542556763,0.5836422443389893,0.5836422443389893,1.0,1.0,-2.776251554489136,1.1392292976379397,1.6370222568511963,0.5092191100120544,0.945214867591858,0.945214867591858,0.0,127.52486419677734,101.0,68917.5859375,0.0,1820.08984375,1.0,278.1499938964844,282.4597473144531,300.41668701171875,304.8955383300781,293.1499938964844,293.1499938964844,278.1499938964844,35877.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165785074234009,1.0,0.0,0.0,3.8221144676208496,3.8221402168273926,9.747666354087414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.6240234375,0.0,1732.2596435546875,1895.4371337890625,0.0,2623.901123046875,0.943813979625702,1.0,0.0,3.0,1.0,0.0
17758800,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8283591866493225,0.3205694258213043,0.2904391884803772,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9508907794952391,0.4801482558250427,0.4553989768028259,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9038001894950868,0.4191950261592865,0.2941898703575134,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8924710154533386,0.4037011563777923,0.3839590847492218,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7057414650917053,0.1947720646858215,0.8884092569351196,284.95196533203125,284.95001220703125,301.45001220703125,297.419677734375,298.94598388671875,297.19189453125,284.9519958496094,1.0,0.5245238542556763,0.5836422443389893,0.5836422443389893,1.0,1.0,-2.776251554489136,1.1392292976379397,1.6370222568511963,0.5092191100120544,0.945214867591858,0.945214867591858,0.0,127.52486419677734,101.0,68917.5859375,0.0,1820.08984375,1.0,278.1499938964844,282.4597473144531,300.41668701171875,304.8955383300781,293.1499938964844,293.1499938964844,278.1499938964844,35877.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165785074234009,1.0,0.0,0.0,3.8221144676208496,3.8221402168273926,9.747666354087414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.6240234375,0.0,1732.2596435546875,1895.4371337890625,0.0,2623.901123046875,0.943813979625702,1.0,0.0,3.0,1.0,0.0
17758860,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8624060153961182,0.3248705863952636,0.2928650677204132,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.990254819393158,0.4863421320915222,0.4596569836139679,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9485089778900146,0.4247649312019348,0.296923816204071,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9348020553588868,0.4085024893283844,0.3869068026542663,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7364646196365356,0.1995662748813629,0.9018563628196716,284.9826354980469,284.95001220703125,301.50390625,297.4396057128906,298.9935913085937,297.236083984375,284.98406982421875,1.0,0.5188836455345154,0.5821516513824463,0.5821516513824463,1.0,1.0,-2.8072354793548584,1.1515237092971802,1.6557118892669678,0.5140849947929382,0.9756783843040466,0.9756783843040466,0.0,112.38309478759766,89.0,69703.1796875,0.0,1795.6676025390625,1.0,278.1499938964844,282.4736633300781,300.4420166015625,304.95416259765625,293.1499938964844,293.1499938964844,278.1499938964844,34932.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168861269950867,1.0,0.0,0.0,3.85292911529541,3.852955102920532,9.90547505352879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.765625,0.0,1762.44384765625,1895.4371337890625,0.0,2626.74560546875,0.9503886103630066,1.0,0.0,3.0,1.0,0.0
17758920,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8624060153961182,0.3248705863952636,0.2928650677204132,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.990254819393158,0.4863421320915222,0.4596569836139679,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9485089778900146,0.4247649312019348,0.296923816204071,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9348020553588868,0.4085024893283844,0.3869068026542663,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7364646196365356,0.1995662748813629,0.9018563628196716,284.9826354980469,284.95001220703125,301.50390625,297.4396057128906,298.9935913085937,297.236083984375,284.98406982421875,1.0,0.5188836455345154,0.5821516513824463,0.5821516513824463,1.0,1.0,-2.8072354793548584,1.1515237092971802,1.6557118892669678,0.5140849947929382,0.9756783843040466,0.9756783843040466,0.0,112.38309478759766,89.0,69703.1796875,0.0,1795.6676025390625,1.0,278.1499938964844,282.4736633300781,300.4420166015625,304.95416259765625,293.1499938964844,293.1499938964844,278.1499938964844,34932.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168861269950867,1.0,0.0,0.0,3.85292911529541,3.852955102920532,9.90547505352879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.765625,0.0,1762.44384765625,1895.4371337890625,0.0,2626.74560546875,0.9503886103630066,1.0,0.0,3.0,1.0,0.0
17758980,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8898418545722961,0.3269648551940918,0.2948161363601684,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.4926985800266266,0.4386913776397705,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9791883826255798,0.4282514452934265,0.299390584230423,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9669700264930724,0.4112942218780517,0.3895881175994873,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7606276273727417,0.2026291340589523,0.9156678915023804,284.9652404785156,284.95001220703125,301.5586853027344,297.45367431640625,299.03057861328125,297.26519775390625,284.9635314941406,1.0,0.5123999714851379,0.5806609988212585,0.5806609988212585,1.0,1.0,-2.807217836380005,1.1497175693511963,1.6575002670288086,0.5128520131111145,0.98351788520813,0.98351788520813,0.0,102.753173828125,107.0,70055.3671875,0.0,1749.5245361328125,1.0,278.1499938964844,282.4456481933594,300.4623107910156,305.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,34987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189539313316345,1.0,0.0,0.0,3.899884462356568,3.899910688400269,1.0148380624741549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5087890625,0.0,1821.261474609375,1895.4371337890625,0.0,2645.880859375,0.9606486558914183,1.0,0.0,3.0,1.0,0.0
17759040,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8898418545722961,0.3269648551940918,0.2948161363601684,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.4926985800266266,0.4386913776397705,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9791883826255798,0.4282514452934265,0.299390584230423,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9669700264930724,0.4112942218780517,0.3895881175994873,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7606276273727417,0.2026291340589523,0.9156678915023804,284.9652404785156,284.95001220703125,301.5586853027344,297.45367431640625,299.03057861328125,297.26519775390625,284.9635314941406,1.0,0.5123999714851379,0.5806609988212585,0.5806609988212585,1.0,1.0,-2.807217836380005,1.1497175693511963,1.6575002670288086,0.5128520131111145,0.98351788520813,0.98351788520813,0.0,102.753173828125,107.0,70055.3671875,0.0,1749.5245361328125,1.0,278.1499938964844,282.4456481933594,300.4623107910156,305.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,34987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189539313316345,1.0,0.0,0.0,3.899884462356568,3.899910688400269,1.0148380624741549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5087890625,0.0,1821.261474609375,1895.4371337890625,0.0,2645.880859375,0.9606486558914183,1.0,0.0,3.0,1.0,0.0
17759100,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8937234878540039,0.3276219069957733,0.2954528927803039,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.4968474209308624,0.4340979754924774,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9831676483154296,0.4296107292175293,0.3003706634044647,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9711213707923888,0.4122910499572754,0.3905830979347229,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7647758722305298,0.2037758529186248,0.92108952999115,284.96044921875,284.95001220703125,301.5863952636719,297.4586181640625,299.05084228515625,297.2820739746094,284.9608459472656,1.0,0.5129640102386475,0.5799157023429871,0.5799157023429871,1.0,1.0,-2.8113222122192383,1.1507495641708374,1.6605726480484009,0.5125307440757751,0.983837068080902,0.983837068080902,0.0,101.81127166748048,107.0,70182.453125,0.0,1751.2880859375,1.0,278.1499938964844,282.4402770996094,300.465576171875,305.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,35276.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195527195930481,1.0,0.0,0.0,3.909856796264648,3.9098832607269287,1.02003468782641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.9638671875,0.0,1836.1483154296875,1895.4371337890625,0.0,2651.42626953125,0.9631783366203308,1.0,0.0,3.0,1.0,0.0
17759160,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8931225538253784,0.3281994163990021,0.2960236966609955,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.5004886388778687,0.435789406299591,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9829434752464294,0.4308972656726837,0.3013027310371399,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9706304669380188,0.4131851196289062,0.391491562128067,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7651410102844238,0.2047800719738006,0.9260059595108032,284.9669189453125,284.95001220703125,301.6142883300781,297.4622802734375,299.0692443847656,297.2956237792969,284.9677429199219,1.0,0.5151551961898804,0.5789480209350586,0.5789480209350586,1.0,1.0,-2.822152614593506,1.1545090675354004,1.667643427848816,0.5136982202529907,0.9927451014518738,0.9927451014518738,0.0,102.5952377319336,125.0,70454.875,0.0,1771.6419677734375,1.0,278.1499938964844,282.4403381347656,300.4687194824219,305.04443359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201566338539124,1.0,0.0,0.0,3.924813985824585,3.924840688705444,1.027853954838065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.359375,0.0,1854.4095458984373,1895.4371337890625,0.0,2657.0205078125,0.966590166091919,1.0,0.0,3.0,1.0,0.0
17759220,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8827303051948547,0.3292488157749176,0.297133594751358,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.5050404667854309,0.452632188796997,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9735527634620668,0.4334104359149933,0.3031673729419708,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9597305655479432,0.4148131906986236,0.393217384815216,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7579623460769653,0.2064559906721115,0.934721052646637,284.9952697753906,284.95001220703125,301.67059326171875,297.4657592773437,299.0971984863281,297.3063049316406,284.9973449707031,1.0,0.5238475203514099,0.5770125985145569,0.5770125985145569,1.0,1.0,-2.858499526977539,1.168504238128662,1.689995288848877,0.5193055868148804,1.0,1.0,0.0,107.93291473388672,143.0,71217.4296875,0.0,1854.177978515625,1.0,278.1499938964844,282.4510192871094,300.4755554199219,305.0953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220926523208618,1.0,0.0,0.0,3.956020593643189,3.956047534942627,1.0442641951158294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7646484375,0.0,1894.91357421875,1895.4371337890625,0.0,2674.967529296875,0.9735527634620668,1.0,0.0,3.0,1.0,0.0
17759280,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8827303051948547,0.3292488157749176,0.297133594751358,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.5050404667854309,0.452632188796997,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9735527634620668,0.4334104359149933,0.3031673729419708,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9597305655479432,0.4148131906986236,0.393217384815216,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7579623460769653,0.2064559906721115,0.934721052646637,284.9952697753906,284.95001220703125,301.67059326171875,297.4657592773437,299.0971984863281,297.3063049316406,284.9973449707031,1.0,0.5238475203514099,0.5770125985145569,0.5770125985145569,1.0,1.0,-2.858499526977539,1.168504238128662,1.689995288848877,0.5193055868148804,1.0,1.0,0.0,107.93291473388672,143.0,71217.4296875,0.0,1854.177978515625,1.0,278.1499938964844,282.4510192871094,300.4755554199219,305.0953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220926523208618,1.0,0.0,0.0,3.956020593643189,3.956047534942627,1.0442641951158294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7646484375,0.0,1894.91357421875,1895.4371337890625,0.0,2674.967529296875,0.9735527634620668,1.0,0.0,3.0,1.0,0.0
17759340,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.864425003528595,0.33032888174057,0.2983703315258026,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9978879690170288,0.5057899355888367,0.4793457090854645,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9540414810180664,0.4360478222370147,0.3051880002021789,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9381281733512878,0.416433572769165,0.3950307369232178,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.744024932384491,0.2078526765108108,0.9426926374435424,285.05059814453125,284.95001220703125,301.7275695800781,297.4645690917969,299.11383056640625,297.2964172363281,285.05328369140625,1.0,0.5365541577339172,0.5750771760940552,0.5750771760940552,1.0,1.0,-2.9063608646392822,1.1875286102294922,1.71883225440979,0.5275371670722961,1.0,1.0,0.0,117.49771881103516,161.0,72064.046875,0.0,1978.35791015625,1.0,278.1499938964844,282.4838562011719,300.47808837890625,305.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,35563.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248332738876343,1.0,0.0,0.0,3.9720919132232666,3.972119092941284,1.052766037901165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.0439453125,0.0,1918.3468017578125,1895.4371337890625,0.0,2700.403076171875,0.9774067997932434,1.0,0.0,3.0,1.0,0.0
17759400,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.864425003528595,0.33032888174057,0.2983703315258026,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9978879690170288,0.5057899355888367,0.4793457090854645,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9540414810180664,0.4360478222370147,0.3051880002021789,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9381281733512878,0.416433572769165,0.3950307369232178,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.744024932384491,0.2078526765108108,0.9426926374435424,285.05059814453125,284.95001220703125,301.7275695800781,297.4645690917969,299.11383056640625,297.2964172363281,285.05328369140625,1.0,0.5365541577339172,0.5750771760940552,0.5750771760940552,1.0,1.0,-2.9063608646392822,1.1875286102294922,1.71883225440979,0.5275371670722961,1.0,1.0,0.0,117.49771881103516,161.0,72064.046875,0.0,1978.35791015625,1.0,278.1499938964844,282.4838562011719,300.47808837890625,305.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,35563.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248332738876343,1.0,0.0,0.0,3.9720919132232666,3.972119092941284,1.052766037901165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.0439453125,0.0,1918.3468017578125,1895.4371337890625,0.0,2700.403076171875,0.9774067997932434,1.0,0.0,3.0,1.0,0.0
17759460,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8340020775794983,0.331190675497055,0.2998154759407043,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.965548574924469,0.5065035820007324,0.480360746383667,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9151967763900756,0.4385949671268463,0.3074588775634765,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8997509479522705,0.4178666472434997,0.3970768451690674,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7195271849632263,0.2088776528835296,0.9507397413253784,285.0729675292969,284.95001220703125,301.7850952148437,297.458984375,299.1271057128906,297.28546142578125,285.0737609863281,1.0,0.5495300889015198,0.5725104212760925,0.5725104212760925,1.0,1.0,-2.9241325855255127,1.192238211631775,1.7318944931030271,0.5285190343856812,1.0,1.0,0.0,134.5612030029297,179.0,72358.90625,0.0,2092.897216796875,1.0,278.1499938964844,282.4931640625,300.47119140625,305.1777038574219,293.1499938964844,293.1499938964844,278.1499938964844,35730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273198008537292,1.0,0.0,0.0,3.981478214263916,3.9815056324005127,1.057747454069613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.65234375,0.0,1931.972900390625,1895.4371337890625,0.0,2723.510009765625,0.9796380400657654,1.0,0.0,3.0,1.0,0.0
17759520,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8340020775794983,0.331190675497055,0.2998154759407043,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.965548574924469,0.5065035820007324,0.480360746383667,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9151967763900756,0.4385949671268463,0.3074588775634765,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8997509479522705,0.4178666472434997,0.3970768451690674,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7195271849632263,0.2088776528835296,0.9507397413253784,285.0729675292969,284.95001220703125,301.7850952148437,297.458984375,299.1271057128906,297.28546142578125,285.0737609863281,1.0,0.5495300889015198,0.5725104212760925,0.5725104212760925,1.0,1.0,-2.9241325855255127,1.192238211631775,1.7318944931030271,0.5285190343856812,1.0,1.0,0.0,134.5612030029297,179.0,72358.90625,0.0,2092.897216796875,1.0,278.1499938964844,282.4931640625,300.47119140625,305.1777038574219,293.1499938964844,293.1499938964844,278.1499938964844,35730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273198008537292,1.0,0.0,0.0,3.981478214263916,3.9815056324005127,1.057747454069613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.65234375,0.0,1931.972900390625,1895.4371337890625,0.0,2723.510009765625,0.9796380400657654,1.0,0.0,3.0,1.0,0.0
17759580,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.809886634349823,0.3318546414375305,0.3010808229446411,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9332902431488036,0.5084401965141296,0.4826199412345886,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8865727782249451,0.441058486700058,0.3096714317798614,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8717442154884338,0.4191275537014007,0.3989640176296234,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6977606415748596,0.2096912562847137,0.9577576518058776,285.0909118652344,284.95001220703125,301.8431701660156,297.4494934082031,299.1443176269531,297.2812805175781,285.0917358398437,1.0,0.5626540184020996,0.5699436068534851,0.5699436068534851,1.0,1.0,-2.941735982894897,1.196803331375122,1.744932770729065,0.529083788394928,1.0,1.0,0.0,152.20095825195312,197.0,72593.65625,0.0,2211.3583984375,1.0,278.1499938964844,282.5010986328125,300.4588317871094,305.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35830.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290565609931946,1.0,0.0,0.0,3.9870505332946777,3.9870779514312735,1.0607101330606383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.451171875,0.0,1940.095947265625,1895.4371337890625,0.0,2739.66455078125,0.9809633493423462,1.0,0.0,3.0,1.0,0.0
17759640,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.809886634349823,0.3318546414375305,0.3010808229446411,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9332902431488036,0.5084401965141296,0.4826199412345886,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8865727782249451,0.441058486700058,0.3096714317798614,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8717442154884338,0.4191275537014007,0.3989640176296234,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6977606415748596,0.2096912562847137,0.9577576518058776,285.0909118652344,284.95001220703125,301.8431701660156,297.4494934082031,299.1443176269531,297.2812805175781,285.0917358398437,1.0,0.5626540184020996,0.5699436068534851,0.5699436068534851,1.0,1.0,-2.941735982894897,1.196803331375122,1.744932770729065,0.529083788394928,1.0,1.0,0.0,152.20095825195312,197.0,72593.65625,0.0,2211.3583984375,1.0,278.1499938964844,282.5010986328125,300.4588317871094,305.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35830.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290565609931946,1.0,0.0,0.0,3.9870505332946777,3.9870779514312735,1.0607101330606383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.451171875,0.0,1940.095947265625,1895.4371337890625,0.0,2739.66455078125,0.9809633493423462,1.0,0.0,3.0,1.0,0.0
17759700,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7986491918563843,0.3321464657783508,0.3016759157180786,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9187816381454468,0.5095792412757874,0.4839736521244049,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.874710202217102,0.4422714710235595,0.3107676804065704,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8599629998207092,0.4197193682193756,0.3998711407184601,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6879746317863464,0.2100514024496078,0.9610510468482972,285.1001892089844,284.95001220703125,301.8723449707031,297.443359375,299.1534729003906,297.2801208496094,285.1010437011719,1.0,0.569200873374939,0.5686601996421814,0.5686601996421814,1.0,1.0,-2.950448036193848,1.1990087032318115,1.7514394521713257,0.5293509364128113,1.0,1.0,0.0,161.17135620117188,197.0,72699.109375,0.0,2271.704833984375,1.0,278.1499938964844,282.5053100585937,300.4517822265625,305.18328857421875,293.1499938964844,293.1499938964844,278.1499938964844,35865.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82980877161026,1.0,0.0,0.0,3.98895788192749,3.988985300064087,1.0617253565214924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6875,0.0,1942.8817138671875,1895.4371337890625,0.0,2746.665771484375,0.9814170002937316,1.0,0.0,3.0,1.0,0.0
17759760,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7882756590843201,0.3324245512485504,0.3022588789463043,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.906122088432312,0.5107652544975281,0.4853923916816711,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.864066481590271,0.4434785842895508,0.3118609488010406,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8494461178779602,0.4202974736690521,0.4007659256458282,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6790498495101929,0.210392951965332,0.9642643332481384,285.1096496582031,284.95001220703125,301.9016418457031,297.4364013671875,299.1630249023437,297.2792663574219,285.1105041503906,1.0,0.5757200717926025,0.5675128698348999,0.5675128698348999,1.0,1.0,-2.9591007232666016,1.2013304233551023,1.7577704191207886,0.529772937297821,1.0,1.0,0.0,170.21932983398438,200.0,72801.1953125,0.0,2332.6875,1.0,278.1499938964844,282.5097045898437,300.4442749023437,305.18280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35893.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305466771125793,1.0,0.0,0.0,3.990524530410767,3.9905519485473633,1.062559476849856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.216796875,0.0,1945.1717529296875,1895.4371337890625,0.0,2753.534912109375,0.9817895889282228,1.0,0.0,3.0,1.0,0.0
17759820,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7776957154273987,0.3329043984413147,0.3030657470226288,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8945074081420898,0.5129277110099792,0.4877732992172241,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.853743314743042,0.4456064105033874,0.3136255145072937,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8390117287635803,0.4212978780269623,0.4021061360836029,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.67010498046875,0.2109693586826324,0.9687656164169312,285.1239624023437,284.95001220703125,301.95343017578125,297.4222717285156,299.1800231933594,297.2782897949219,285.1246032714844,1.0,0.5832244157791138,0.5654935240745544,0.5654935240745544,1.0,1.0,-2.972076654434204,1.204380989074707,1.767695665359497,0.5300995707511902,1.0,1.0,0.0,180.7079162597656,200.0,72936.0,0.0,2409.1669921875,1.0,278.1499938964844,282.515625,300.4294738769531,305.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,35931.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318018317222595,1.0,0.0,0.0,3.992654323577881,3.9926817417144775,1.06369395780348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.5517578125,0.0,1948.287841796875,1895.4371337890625,0.0,2765.2255859375,0.982296109199524,1.0,0.0,3.0,1.0,0.0
17759880,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7765966653823853,0.3329698145389557,0.3031657338142395,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8933310508728027,0.513228714466095,0.4880958795547485,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.852705717086792,0.445898026227951,0.3138594031333923,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8379407525062561,0.4214333891868591,0.4022775888442993,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6691855788230896,0.2110464721918106,0.9693222641944884,285.125732421875,284.95001220703125,301.96051025390625,297.420166015625,299.182373046875,297.2782287597656,285.1263732910156,1.0,0.5841073393821716,0.5652181506156921,0.5652181506156921,1.0,1.0,-2.973740577697754,1.2047460079193115,1.7689944505691528,0.5301187634468079,1.0,1.0,0.0,181.88604736328125,203.0,72951.5625,0.0,2418.174560546875,1.0,278.1499938964844,282.5163269042969,300.4272766113281,305.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,35935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319645524024963,1.0,0.0,0.0,3.992884397506714,3.992911815643311,1.0638165122145438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.4892578125,0.0,1948.624755859375,1895.4371337890625,0.0,2766.741455078125,0.9823508262634276,1.0,0.0,3.0,1.0,0.0
17759940,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7698405385017395,0.3335212171077728,0.3039271235466003,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8863324522972107,0.5157777667045593,0.4907554984092712,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8466037511825562,0.4483567178249359,0.3157671689987182,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8314145803451538,0.4225590229034424,0.4036207795143127,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.6636091470718384,0.2116811424493789,0.9735309481620787,285.13934326171875,284.95001220703125,302.0196533203125,297.401123046875,299.2020874023437,297.278076171875,285.1399230957031,1.0,0.5901827812194824,0.5629234910011292,0.5629234910011292,1.0,1.0,-2.986821413040161,1.2074079513549805,1.7794134616851809,0.5300498008728027,1.0,1.0,0.0,189.6651306152344,191.0,73060.4140625,0.0,2481.7646484375,1.0,278.1499938964844,282.5213928222656,300.4075012207031,305.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,35960.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332136273384094,1.0,0.0,0.0,3.9942588806152335,3.99428653717041,1.064549110196822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.6220703125,0.0,1950.637939453125,1895.4371337890625,0.0,2778.381103515625,0.9826777577400208,1.0,0.0,3.0,1.0,0.0
