time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760000,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7698405385017395,0.3335212171077728,0.3039271235466003,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8863324522972107,0.5157777667045593,0.4907554984092712,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8466037511825562,0.4483567178249359,0.3157671689987182,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8314145803451538,0.4225590229034424,0.4036207795143127,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.6636091470718384,0.2116811424493789,0.9735309481620787,285.13934326171875,284.95001220703125,302.0196533203125,297.401123046875,299.2020874023437,297.278076171875,285.1399230957031,1.0,0.5901827812194824,0.5629234910011292,0.5629234910011292,1.0,1.0,-2.986821413040161,1.2074079513549805,1.7794134616851809,0.5300498008728027,1.0,1.0,0.0,189.6651306152344,191.0,73060.4140625,0.0,2481.7646484375,1.0,278.1499938964844,282.5213928222656,300.4075012207031,305.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,35960.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332136273384094,1.0,0.0,0.0,3.9942588806152335,3.99428653717041,1.064549110196822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.6220703125,0.0,1950.637939453125,1895.4371337890625,0.0,2778.381103515625,0.9826777577400208,1.0,0.0,3.0,1.0,0.0
17760060,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7712225317955017,0.3341013491153717,0.3043976128101349,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8889486193656921,0.518361508846283,0.4931271076202392,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8490914106369019,0.4508693516254425,0.3174672722816467,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8330500721931458,0.4236947000026703,0.4046425223350525,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.665112316608429,0.2123268991708755,0.976206600666046,285.14923095703125,284.95001220703125,302.0790100097656,297.3797607421875,299.2221374511719,297.2785339355469,285.14959716796875,1.0,0.5906357765197754,0.5607351064682007,0.5607351064682007,1.0,1.0,-2.9967284202575684,1.2087488174438477,1.7879796028137207,0.5293754935264587,1.0,1.0,0.0,189.07049560546875,179.0,73112.6171875,0.0,2497.123046875,1.0,278.1499938964844,282.5237731933594,300.3856201171875,305.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,35976.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343898057937622,1.0,0.0,0.0,3.9951400756835938,3.9951677322387695,1.0650188642102876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2333984375,0.0,1951.92919921875,1895.4371337890625,0.0,2789.346923828125,0.982887327671051,1.0,0.0,3.0,1.0,0.0
17760120,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7712225317955017,0.3341013491153717,0.3043976128101349,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8889486193656921,0.518361508846283,0.4931271076202392,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8490914106369019,0.4508693516254425,0.3174672722816467,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8330500721931458,0.4236947000026703,0.4046425223350525,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.665112316608429,0.2123268991708755,0.976206600666046,285.14923095703125,284.95001220703125,302.0790100097656,297.3797607421875,299.2221374511719,297.2785339355469,285.14959716796875,1.0,0.5906357765197754,0.5607351064682007,0.5607351064682007,1.0,1.0,-2.9967284202575684,1.2087488174438477,1.7879796028137207,0.5293754935264587,1.0,1.0,0.0,189.07049560546875,179.0,73112.6171875,0.0,2497.123046875,1.0,278.1499938964844,282.5237731933594,300.3856201171875,305.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,35976.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343898057937622,1.0,0.0,0.0,3.9951400756835938,3.9951677322387695,1.0650188642102876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2333984375,0.0,1951.92919921875,1895.4371337890625,0.0,2789.346923828125,0.982887327671051,1.0,0.0,3.0,1.0,0.0
17760180,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7778197526931763,0.3347391188144684,0.3047240674495697,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.8977077007293701,0.5209852457046509,0.4953342080116272,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.857158899307251,0.4534704387187958,0.3190756440162658,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.839907169342041,0.4248635172843933,0.4054888486862182,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.6711879372596741,0.2130190581083297,0.9780985713005066,285.1563415527344,284.95001220703125,302.13848876953125,297.3564147949219,299.242431640625,297.2797546386719,285.1566467285156,1.0,0.5881289839744568,0.5585467219352722,0.5585467219352722,1.0,1.0,-3.005000352859497,1.2093226909637451,1.795677661895752,0.5282830595970154,1.0,1.0,0.0,183.26046752929688,167.0,73130.734375,0.0,2482.776123046875,1.0,278.1499938964844,282.5243530273437,300.3616943359375,305.1268005371094,293.1499938964844,293.1499938964844,278.1499938964844,35985.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835426390171051,1.0,0.0,0.0,3.9956555366516113,3.995682954788208,1.0652936452970607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.091796875,0.0,1952.6846923828125,1895.4371337890625,0.0,2799.01513671875,0.9830098748207092,1.0,0.0,3.0,1.0,0.0
17760240,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7778197526931763,0.3347391188144684,0.3047240674495697,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.8977077007293701,0.5209852457046509,0.4953342080116272,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.857158899307251,0.4534704387187958,0.3190756440162658,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.839907169342041,0.4248635172843933,0.4054888486862182,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.6711879372596741,0.2130190581083297,0.9780985713005066,285.1563415527344,284.95001220703125,302.13848876953125,297.3564147949219,299.242431640625,297.2797546386719,285.1566467285156,1.0,0.5881289839744568,0.5585467219352722,0.5585467219352722,1.0,1.0,-3.005000352859497,1.2093226909637451,1.795677661895752,0.5282830595970154,1.0,1.0,0.0,183.26046752929688,167.0,73130.734375,0.0,2482.776123046875,1.0,278.1499938964844,282.5243530273437,300.3616943359375,305.1268005371094,293.1499938964844,293.1499938964844,278.1499938964844,35985.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835426390171051,1.0,0.0,0.0,3.9956555366516113,3.995682954788208,1.0652936452970607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.091796875,0.0,1952.6846923828125,1895.4371337890625,0.0,2799.01513671875,0.9830098748207092,1.0,0.0,3.0,1.0,0.0
17760300,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7825160026550293,0.3350770771503448,0.3048626780509949,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9037068486213684,0.522309422492981,0.496405154466629,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8627371788024902,0.4548055231571197,0.3198706805706024,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8447511792182922,0.4254601597785949,0.4058789908885956,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.675469160079956,0.2133828550577163,0.978912889957428,285.15948486328125,284.95001220703125,302.16827392578125,297.3441772460937,299.25262451171875,297.28057861328125,285.1597595214844,1.0,0.5861940979957581,0.5574524998664856,0.5574524998664856,1.0,1.0,-3.0088586807250977,1.2094674110412598,1.799391269683838,0.5276616215705872,1.0,1.0,0.0,179.20753479003906,167.0,73133.5390625,0.0,2469.16015625,1.0,278.1499938964844,282.5243530273437,300.3492126464844,305.1145935058594,293.1499938964844,293.1499938964844,278.1499938964844,35988.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359121680259705,1.0,0.0,0.0,3.995825290679932,3.9958529472351074,1.0653842537067248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.791015625,0.0,1952.933837890625,1895.4371337890625,0.0,2803.547607421875,0.9830502867698668,1.0,0.0,3.0,1.0,0.0
17760360,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7879667282104492,0.3354252874851227,0.3049933612346649,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9109044075012208,0.523639976978302,0.4974639117717743,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.869184672832489,0.4561619758605957,0.3206669688224792,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8503930568695068,0.4260637164115906,0.406257301568985,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.6804298162460327,0.2137564867734909,0.9796853065490724,285.1625366210937,284.95001220703125,302.19805908203125,297.3315734863281,299.26300048828125,297.281494140625,285.1628112792969,1.0,0.583977460861206,0.5564280152320862,0.5564280152320862,1.0,1.0,-3.012629747390747,1.20965313911438,1.8029766082763672,0.5271047949790955,1.0,1.0,0.0,174.6807403564453,155.0,73135.3125,0.0,2452.908935546875,1.0,278.1499938964844,282.5243225097656,300.33648681640625,305.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,35990.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363891839981079,1.0,0.0,0.0,3.995957374572754,3.9959850311279297,1.0654546258592743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.20703125,0.0,1953.12744140625,1895.4371337890625,0.0,2807.9990234375,0.9830816984176636,1.0,0.0,3.0,1.0,0.0
17760420,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8008740544319153,0.3361457884311676,0.305243581533432,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.928851842880249,0.526316225528717,0.4995606541633606,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.8844939470291138,0.4589329361915588,0.3222735226154327,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.8639585971832275,0.427287608385086,0.4069946110248565,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6921728849411011,0.2145263850688934,0.9811686277389526,285.16845703125,284.95001220703125,302.25762939453125,297.3056640625,299.2837829589844,297.2835998535156,285.1687316894531,1.0,0.5789970755577087,0.5543789267539978,0.5543789267539978,1.0,1.0,-3.0200517177581787,1.2099472284317017,1.810104489326477,0.525954008102417,1.0,1.0,0.0,164.7144012451172,143.0,73135.59375,0.0,2415.3525390625,1.0,278.1499938964844,282.5241394042969,300.3103942871094,305.0757751464844,293.1499938964844,293.1499938964844,278.1499938964844,35994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373340964317322,1.0,0.0,0.0,3.996145725250244,3.996173143386841,1.0655550113369827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.3349609375,0.0,1953.4034423828125,1895.4371337890625,0.0,2816.818359375,0.98312646150589,1.0,0.0,3.0,1.0,0.0
17760480,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8008740544319153,0.3361457884311676,0.305243581533432,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.928851842880249,0.526316225528717,0.4995606541633606,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.8844939470291138,0.4589329361915588,0.3222735226154327,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.8639585971832275,0.427287608385086,0.4069946110248565,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6921728849411011,0.2145263850688934,0.9811686277389526,285.16845703125,284.95001220703125,302.25762939453125,297.3056640625,299.2837829589844,297.2835998535156,285.1687316894531,1.0,0.5789970755577087,0.5543789267539978,0.5543789267539978,1.0,1.0,-3.0200517177581787,1.2099472284317017,1.810104489326477,0.525954008102417,1.0,1.0,0.0,164.7144012451172,143.0,73135.59375,0.0,2415.3525390625,1.0,278.1499938964844,282.5241394042969,300.3103942871094,305.0757751464844,293.1499938964844,293.1499938964844,278.1499938964844,35994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373340964317322,1.0,0.0,0.0,3.996145725250244,3.996173143386841,1.0655550113369827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.3349609375,0.0,1953.4034423828125,1895.4371337890625,0.0,2816.818359375,0.98312646150589,1.0,0.0,3.0,1.0,0.0
17760540,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.81609046459198,0.336894690990448,0.3054888546466827,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9503582119941713,0.5290089249610901,0.5016403198242188,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.903178334236145,0.461786538362503,0.3239128887653351,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.8808844089508057,0.4285317361354828,0.4077182710170746,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7063751220703125,0.2153216749429702,0.9826153516769408,285.17431640625,284.95001220703125,302.3171081542969,297.2790832519531,299.30450439453125,297.2859802246094,285.174560546875,1.0,0.5734988451004028,0.5523298978805542,0.5523298978805542,1.0,1.0,-3.027426719665528,1.2101722955703735,1.817254543304444,0.5247637033462524,1.0,1.0,0.0,153.89125061035156,131.0,73133.3984375,0.0,2373.0888671875,1.0,278.1499938964844,282.5238952636719,300.28375244140625,305.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,35996.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382609486579895,1.0,0.0,0.0,3.996259689331055,3.9962871074676514,1.0656158337951638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.8681640625,0.0,1953.570556640625,1895.4371337890625,0.0,2825.471435546875,0.9831535816192628,1.0,0.0,3.0,1.0,0.0
17760600,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.81609046459198,0.336894690990448,0.3054888546466827,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9503582119941713,0.5290089249610901,0.5016403198242188,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.903178334236145,0.461786538362503,0.3239128887653351,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.8808844089508057,0.4285317361354828,0.4077182710170746,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7063751220703125,0.2153216749429702,0.9826153516769408,285.17431640625,284.95001220703125,302.3171081542969,297.2790832519531,299.30450439453125,297.2859802246094,285.174560546875,1.0,0.5734988451004028,0.5523298978805542,0.5523298978805542,1.0,1.0,-3.027426719665528,1.2101722955703735,1.817254543304444,0.5247637033462524,1.0,1.0,0.0,153.89125061035156,131.0,73133.3984375,0.0,2373.0888671875,1.0,278.1499938964844,282.5238952636719,300.28375244140625,305.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,35996.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382609486579895,1.0,0.0,0.0,3.996259689331055,3.9962871074676514,1.0656158337951638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.8681640625,0.0,1953.570556640625,1895.4371337890625,0.0,2825.471435546875,0.9831535816192628,1.0,0.0,3.0,1.0,0.0
17760660,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8332147002220154,0.3376654088497162,0.305737167596817,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.9734197854995728,0.5317114591598511,0.5037118792533875,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9275705814361572,0.4647162556648254,0.3255918025970459,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.901491641998291,0.4297918677330017,0.4084391295909881,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7222136855125427,0.2161338627338409,0.9840573072433472,285.18017578125,284.95001220703125,302.3764343261719,297.2523193359375,299.3251647949219,297.2885131835937,285.1804504394531,1.0,0.567711591720581,0.5502977967262268,0.5502977967262268,1.0,1.0,-3.034834861755371,1.210387110710144,1.824447751045227,0.5235726237297058,1.0,1.0,0.0,142.60275268554688,119.0,73131.46875,0.0,2328.2587890625,1.0,278.1499938964844,282.523681640625,300.25689697265625,305.0213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391714096069336,1.0,0.0,0.0,3.996330976486206,3.9963583946228014,1.0656538051989628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3876953125,0.0,1953.675048828125,1895.4371337890625,0.0,2833.974609375,0.9831705093383788,1.0,0.0,3.0,1.0,0.0
17760720,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8332147002220154,0.3376654088497162,0.305737167596817,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.9734197854995728,0.5317114591598511,0.5037118792533875,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9275705814361572,0.4647162556648254,0.3255918025970459,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.901491641998291,0.4297918677330017,0.4084391295909881,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7222136855125427,0.2161338627338409,0.9840573072433472,285.18017578125,284.95001220703125,302.3764343261719,297.2523193359375,299.3251647949219,297.2885131835937,285.1804504394531,1.0,0.567711591720581,0.5502977967262268,0.5502977967262268,1.0,1.0,-3.034834861755371,1.210387110710144,1.824447751045227,0.5235726237297058,1.0,1.0,0.0,142.60275268554688,119.0,73131.46875,0.0,2328.2587890625,1.0,278.1499938964844,282.523681640625,300.25689697265625,305.0213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391714096069336,1.0,0.0,0.0,3.996330976486206,3.9963583946228014,1.0656538051989628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3876953125,0.0,1953.675048828125,1895.4371337890625,0.0,2833.974609375,0.9831705093383788,1.0,0.0,3.0,1.0,0.0
17760780,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8529776930809021,0.3384056091308594,0.3059829175472259,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9951689839363098,0.5350391268730164,0.5062623023986816,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.955482542514801,0.467671662569046,0.3273084163665771,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9270374178886414,0.4310193955898285,0.4091546833515167,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.7390676736831665,0.2169278264045715,0.985523283481598,285.17974853515625,284.95001220703125,302.4355163574219,297.225830078125,299.3466186523437,297.2933959960937,285.17974853515625,1.0,0.5613539218902588,0.5482657551765442,0.5482657551765442,1.0,1.0,-3.036871671676636,1.2082117795944214,1.8286598920822144,0.5212674140930176,1.0,1.0,0.0,131.4715576171875,122.0,73046.953125,0.0,2278.815185546875,1.0,278.1499938964844,282.5188903808594,300.2299499511719,304.9898376464844,293.1499938964844,293.1499938964844,278.1499938964844,35998.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399296402931213,1.0,0.0,0.0,3.9963743686676025,3.996401786804199,1.065676997313858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.197265625,0.0,1953.73876953125,1895.4371337890625,0.0,2841.05810546875,0.9831808805465698,1.0,0.0,3.0,1.0,0.0
17760840,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8529776930809021,0.3384056091308594,0.3059829175472259,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9951689839363098,0.5350391268730164,0.5062623023986816,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.955482542514801,0.467671662569046,0.3273084163665771,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9270374178886414,0.4310193955898285,0.4091546833515167,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.7390676736831665,0.2169278264045715,0.985523283481598,285.17974853515625,284.95001220703125,302.4355163574219,297.225830078125,299.3466186523437,297.2933959960937,285.17974853515625,1.0,0.5613539218902588,0.5482657551765442,0.5482657551765442,1.0,1.0,-3.036871671676636,1.2082117795944214,1.8286598920822144,0.5212674140930176,1.0,1.0,0.0,131.4715576171875,122.0,73046.953125,0.0,2278.815185546875,1.0,278.1499938964844,282.5188903808594,300.2299499511719,304.9898376464844,293.1499938964844,293.1499938964844,278.1499938964844,35998.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399296402931213,1.0,0.0,0.0,3.9963743686676025,3.996401786804199,1.065676997313858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.197265625,0.0,1953.73876953125,1895.4371337890625,0.0,2841.05810546875,0.9831808805465698,1.0,0.0,3.0,1.0,0.0
17760900,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.860317051410675,0.3388047516345978,0.3062006831169128,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9990000128746032,0.5363782048225403,0.503526508808136,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9649651646614076,0.46918785572052,0.3282459378242492,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.936665952205658,0.4316607713699341,0.4096108376979828,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.745280385017395,0.2173440754413604,0.9867099523544312,285.1863708496094,284.95001220703125,302.4649658203125,297.2128601074219,299.3568420410156,297.2945861816406,285.18634033203125,1.0,0.5603501200675964,0.5472496747970581,0.5472496747970581,1.0,1.0,-3.042969226837158,1.209313154220581,1.8336560726165767,0.5211966037750244,1.0,1.0,0.0,128.17823791503906,122.0,73086.0546875,0.0,2268.23486328125,1.0,278.1499938964844,282.52130126953125,300.217041015625,304.97802734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403492569923401,1.0,0.0,0.0,3.996392965316773,3.996420383453369,1.0656868880687398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.9638671875,0.0,1953.7659912109373,1895.4371337890625,0.0,2844.978759765625,0.9831852912902832,1.0,0.0,3.0,1.0,0.0
17760960,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.8628919124603271,0.3391449153423309,0.3064809143543243,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.9990000128746032,0.5382457971572876,0.4994642436504364,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9685624241828918,0.4706620872020721,0.3292441368103027,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9400591850280762,0.4322523772716522,0.4101381003856659,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7475681304931641,0.2177157700061798,0.988229274749756,285.18359375,284.95001220703125,302.49432373046875,297.2001037597656,299.36773681640625,297.29766845703125,285.183349609375,1.0,0.5596140027046204,0.5462656617164612,0.5462656617164612,1.0,1.0,-3.04207181930542,1.2074191570281982,1.8346526622772217,0.5196220278739929,1.0,1.0,0.0,127.05522918701172,125.0,73014.4296875,0.0,2260.8056640625,1.0,278.1499938964844,282.5171203613281,300.2039489746094,304.96197509765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407098054885864,1.0,0.0,0.0,3.99640703201294,3.996434450149536,1.0656943914000294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.638671875,0.0,1953.78662109375,1895.4371337890625,0.0,2848.34765625,0.9831886291503906,1.0,0.0,3.0,1.0,0.0
17761020,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8657984137535095,0.3397522866725921,0.3069959282875061,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9990000128746032,0.5423452854156494,0.495266854763031,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.973037600517273,0.4734832048416137,0.3311691582202911,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.943953573703766,0.4333508014678955,0.4111376702785492,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7502865195274353,0.218398705124855,0.9911266565322876,285.1825866699219,284.95001220703125,302.5504455566406,297.1765441894531,299.3900756835937,297.30572509765625,285.18267822265625,1.0,0.5594536662101746,0.5443763732910156,0.5443763732910156,1.0,1.0,-3.044642448425293,1.205633521080017,1.8390090465545648,0.5174428820610046,1.0,1.0,0.0,126.04988098144533,125.0,72943.125,0.0,2260.2333984375,1.0,278.1499938964844,282.51251220703125,300.1795349121094,304.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412420749664307,1.0,0.0,0.0,3.996425867080689,3.996453285217285,1.065704395841749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.708984375,0.0,1953.814208984375,1895.4371337890625,0.0,2853.322021484375,0.9831930994987488,1.0,0.0,3.0,1.0,0.0
17761080,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8658713102340698,0.339777261018753,0.3070175349712372,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9990000128746032,0.542517900466919,0.4951766431331634,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.973169207572937,0.4736013412475586,0.3312501609325409,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.944054901599884,0.4333962798118591,0.4111796021461487,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.7503598928451538,0.2184266597032547,0.9912484288215636,285.1827087402344,284.95001220703125,302.5527648925781,297.17559814453125,299.3909912109375,297.3060607910156,285.18280029296875,1.0,0.5594765543937683,0.5442976355552673,0.5442976355552673,1.0,1.0,-3.044854164123535,1.2056035995483398,1.8392506837844849,0.5173735618591309,1.0,1.0,0.0,126.03480529785156,128.0,72941.953125,0.0,2260.537109375,1.0,278.1499938964844,282.5124206542969,300.1785888671875,304.93017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412637710571289,1.0,0.0,0.0,3.996426343917847,3.9964540004730233,1.065704736902262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.1904296875,0.0,1953.815185546875,1895.4371337890625,0.0,2853.525146484375,0.9831932783126832,1.0,0.0,3.0,1.0,0.0
17761140,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8667135834693909,0.3404061496257782,0.3075725436210632,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9990000128746032,0.5467255115509033,0.4946278929710388,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9753956198692322,0.4765801131725311,0.3333016335964203,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.945369303226471,0.4345372915267944,0.4122435748577118,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7513754963874817,0.2191175669431686,0.9943301677703856,285.18878173828125,284.95001220703125,302.6107482910156,297.15283203125,299.4137268066406,297.313720703125,285.18914794921875,1.0,0.5606478452682495,0.5423296093940735,0.5423296093940735,1.0,1.0,-3.05230712890625,1.205768585205078,1.8465384244918823,0.5160748362541199,1.0,1.0,0.0,126.1968765258789,131.0,72950.078125,0.0,2274.8583984375,1.0,278.1499938964844,282.5126037597656,300.1557312011719,304.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418277502059937,1.0,0.0,0.0,3.9964382648468018,3.9964659214019775,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.859375,0.0,1953.8326416015625,1895.4371337890625,0.0,2858.79638671875,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17761200,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8667135834693909,0.3404061496257782,0.3075725436210632,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9990000128746032,0.5467255115509033,0.4946278929710388,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9753956198692322,0.4765801131725311,0.3333016335964203,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.945369303226471,0.4345372915267944,0.4122435748577118,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7513754963874817,0.2191175669431686,0.9943301677703856,285.18878173828125,284.95001220703125,302.6107482910156,297.15283203125,299.4137268066406,297.313720703125,285.18914794921875,1.0,0.5606478452682495,0.5423296093940735,0.5423296093940735,1.0,1.0,-3.05230712890625,1.205768585205078,1.8465384244918823,0.5160748362541199,1.0,1.0,0.0,126.1968765258789,131.0,72950.078125,0.0,2274.8583984375,1.0,278.1499938964844,282.5126037597656,300.1557312011719,304.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418277502059937,1.0,0.0,0.0,3.9964382648468018,3.9964659214019775,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.859375,0.0,1953.8326416015625,1895.4371337890625,0.0,2858.79638671875,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17761260,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8660658001899719,0.3410582244396209,0.3081691563129425,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9990000128746032,0.5505025386810303,0.4966993033885956,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9760392904281616,0.4796171486377716,0.3354109227657318,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9448379278182985,0.4357024133205414,0.4133517444133758,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.7511307597160339,0.2197973877191543,0.9974827766418456,285.2000427246094,284.95001220703125,302.668212890625,297.1322631835937,299.4349670410156,297.31884765625,285.2005920410156,1.0,0.5627545118331909,0.5404203534126282,0.5404203534126282,1.0,1.0,-3.063172578811645,1.2074501514434814,1.855722427368164,0.5155265927314758,1.0,1.0,0.0,127.19078063964844,134.0,73020.0546875,0.0,2299.79541015625,1.0,278.1499938964844,282.5165710449219,300.1355895996094,304.88739013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424960970878601,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.62890625,0.0,1953.84326171875,1895.4371337890625,0.0,2865.044921875,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17761320,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8660658001899719,0.3410582244396209,0.3081691563129425,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9990000128746032,0.5505025386810303,0.4966993033885956,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9760392904281616,0.4796171486377716,0.3354109227657318,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9448379278182985,0.4357024133205414,0.4133517444133758,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.7511307597160339,0.2197973877191543,0.9974827766418456,285.2000427246094,284.95001220703125,302.668212890625,297.1322631835937,299.4349670410156,297.31884765625,285.2005920410156,1.0,0.5627545118331909,0.5404203534126282,0.5404203534126282,1.0,1.0,-3.063172578811645,1.2074501514434814,1.855722427368164,0.5155265927314758,1.0,1.0,0.0,127.19078063964844,134.0,73020.0546875,0.0,2299.79541015625,1.0,278.1499938964844,282.5165710449219,300.1355895996094,304.88739013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424960970878601,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.62890625,0.0,1953.84326171875,1895.4371337890625,0.0,2865.044921875,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17761380,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.864424467086792,0.3417375087738037,0.3088071942329407,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9990000128746032,0.5537821054458618,0.5005718469619751,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9756335020065308,0.4827083051204681,0.3375720679759979,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9430633187294006,0.436898797750473,0.4145065248012543,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7500306367874146,0.2204666286706924,1.0006773471832275,285.21484375,284.95001220703125,302.72509765625,297.1144714355469,299.45440673828125,297.3213195800781,285.21551513671875,1.0,0.5655099153518677,0.5385110378265381,0.5385110378265381,1.0,1.0,-3.076424121856689,1.210113525390625,1.866310477256775,0.5154111385345459,1.0,1.0,0.0,128.76522827148438,137.0,73133.796875,0.0,2332.32421875,1.0,278.1499938964844,282.5232238769531,300.1181640625,304.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432357907295227,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.505859375,0.0,1953.849853515625,1895.4371337890625,0.0,2871.9619140625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17761440,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.864424467086792,0.3417375087738037,0.3088071942329407,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9990000128746032,0.5537821054458618,0.5005718469619751,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9756335020065308,0.4827083051204681,0.3375720679759979,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9430633187294006,0.436898797750473,0.4145065248012543,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7500306367874146,0.2204666286706924,1.0006773471832275,285.21484375,284.95001220703125,302.72509765625,297.1144714355469,299.45440673828125,297.3213195800781,285.21551513671875,1.0,0.5655099153518677,0.5385110378265381,0.5385110378265381,1.0,1.0,-3.076424121856689,1.210113525390625,1.866310477256775,0.5154111385345459,1.0,1.0,0.0,128.76522827148438,137.0,73133.796875,0.0,2332.32421875,1.0,278.1499938964844,282.5232238769531,300.1181640625,304.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432357907295227,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.505859375,0.0,1953.849853515625,1895.4371337890625,0.0,2871.9619140625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17761500,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.8633429408073425,0.342086911201477,0.3091400563716888,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.9990000128746032,0.5552412867546082,0.5030043721199036,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9751476645469666,0.4842714667320251,0.3386692106723785,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.9418408274650574,0.4375089704990387,0.4151003360748291,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7492519021034241,0.2207968831062317,1.002280831336975,285.2232360839844,284.95001220703125,302.7532958984375,297.10675048828125,299.4635009765625,297.3216857910156,285.2239685058594,1.0,0.5670674443244934,0.5375564098358154,0.5375564098358154,1.0,1.0,-3.0837113857269287,1.2117103338241575,1.8720011711120603,0.5154612064361572,1.0,1.0,0.0,129.71604919433594,137.0,73203.4609375,0.0,2350.76806640625,1.0,278.1499938964844,282.52734375,300.1105651855469,304.8715515136719,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436158299446106,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.4091796875,0.0,1953.8521728515625,1895.4371337890625,0.0,2875.515869140625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17761560,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8621454834938049,0.3424410223960876,0.3094798922538757,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9990000128746032,0.5566005706787109,0.5056713223457336,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9745298027992249,0.4858428835868835,0.3397744297981262,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.9404637813568116,0.438125342130661,0.4157027900218963,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7483699917793274,0.2211242020130157,1.0038843154907229,285.2319641113281,284.95001220703125,302.78131103515625,297.0998840332031,299.47186279296875,297.32159423828125,285.23272705078125,1.0,0.5687085390090942,0.5364605188369751,0.5364605188369751,1.0,1.0,-3.0913031101226807,1.2132092714309692,1.878093838691712,0.5153389573097229,1.0,1.0,0.0,130.74603271484375,140.0,73276.8125,0.0,2370.281005859375,1.0,278.1499938964844,282.5316772460937,300.10369873046875,304.8686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439807891845703,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.1943359375,0.0,1953.85400390625,1895.4371337890625,0.0,2878.92919921875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17761620,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.8594563007354736,0.3431656956672668,0.3101813793182373,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.9990000128746032,0.5589920878410339,0.511638343334198,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.9729398488998412,0.4890095591545105,0.3420079946517944,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9373046159744264,0.4393799901008606,0.4169355928897857,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7463375329971313,0.2217683643102646,1.0070791244506836,285.2506408691406,284.95001220703125,302.8367919921875,297.089111328125,299.48736572265625,297.32000732421875,285.2514343261719,1.0,0.5722211003303528,0.5342687964439392,0.5342687964439392,1.0,1.0,-3.1073272228240967,1.2164883613586426,1.890838861465454,0.5151613354682922,1.0,1.0,0.0,133.0258026123047,143.0,73441.53125,0.0,2412.3134765625,1.0,278.1499938964844,282.5414428710937,300.0927429199219,304.86688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446794748306274,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.5380859375,0.0,1953.856689453125,1895.4371337890625,0.0,2885.465087890625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17761680,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.8594563007354736,0.3431656956672668,0.3101813793182373,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.9990000128746032,0.5589920878410339,0.511638343334198,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.9729398488998412,0.4890095591545105,0.3420079946517944,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9373046159744264,0.4393799901008606,0.4169355928897857,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7463375329971313,0.2217683643102646,1.0070791244506836,285.2506408691406,284.95001220703125,302.8367919921875,297.089111328125,299.48736572265625,297.32000732421875,285.2514343261719,1.0,0.5722211003303528,0.5342687964439392,0.5342687964439392,1.0,1.0,-3.1073272228240967,1.2164883613586426,1.890838861465454,0.5151613354682922,1.0,1.0,0.0,133.0258026123047,143.0,73441.53125,0.0,2412.3134765625,1.0,278.1499938964844,282.5414428710937,300.0927429199219,304.86688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446794748306274,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.5380859375,0.0,1953.856689453125,1895.4371337890625,0.0,2885.465087890625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17761740,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8565366268157959,0.3439186513423919,0.3109130561351776,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.9990000128746032,0.560996949672699,0.5181930661201477,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.9710190296173096,0.4921850860118866,0.3442568778991699,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.933801770210266,0.4406700134277344,0.4182066917419433,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7440796494483948,0.222399890422821,1.010250449180603,285.2707214355469,284.95001220703125,302.8914489746094,297.0826416015625,299.50152587890625,297.31695556640625,285.2715759277344,1.0,0.575948178768158,0.5320770740509033,0.5320770740509033,1.0,1.0,-3.12412977218628,1.2200274467468262,1.904102444648743,0.5150325894355774,1.0,1.0,0.0,135.52073669433594,146.0,73627.4140625,0.0,2457.37451171875,1.0,278.1499938964844,282.552490234375,300.0858764648437,304.8705139160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452921509742737,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.6259765625,0.0,1953.8582763671875,1895.4371337890625,0.0,2891.197021484375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17761800,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8565366268157959,0.3439186513423919,0.3109130561351776,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.9990000128746032,0.560996949672699,0.5181930661201477,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.9710190296173096,0.4921850860118866,0.3442568778991699,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.933801770210266,0.4406700134277344,0.4182066917419433,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7440796494483948,0.222399890422821,1.010250449180603,285.2707214355469,284.95001220703125,302.8914489746094,297.0826416015625,299.50152587890625,297.31695556640625,285.2715759277344,1.0,0.575948178768158,0.5320770740509033,0.5320770740509033,1.0,1.0,-3.12412977218628,1.2200274467468262,1.904102444648743,0.5150325894355774,1.0,1.0,0.0,135.52073669433594,146.0,73627.4140625,0.0,2457.37451171875,1.0,278.1499938964844,282.552490234375,300.0858764648437,304.8705139160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452921509742737,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.6259765625,0.0,1953.8582763671875,1895.4371337890625,0.0,2891.197021484375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
