time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761860,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8535035252571106,0.3446996808052063,0.3116754293441772,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9990000128746032,0.5626363754272461,0.5251494646072388,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9688729643821716,0.4953664541244507,0.3465136885643005,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9301050901412964,0.4419965744018554,0.4195176959037781,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7416921854019165,0.2230195701122284,1.013392448425293,285.2919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.5143127441406,297.3127136230469,285.2929077148437,1.0,0.5798267722129822,0.5298324823379517,0.5298324823379517,1.0,1.0,-3.141483783721924,1.2236400842666626,1.9178436994552608,0.5148141980171204,1.0,1.0,0.0,138.17578125,149.0,73832.46875,0.0,2504.79736328125,1.0,278.1499938964844,282.5646667480469,300.0839538574219,304.8802795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845809280872345,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.4345703125,0.0,1953.859375,1895.4371337890625,0.0,2896.0361328125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17761920,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8535035252571106,0.3446996808052063,0.3116754293441772,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9990000128746032,0.5626363754272461,0.5251494646072388,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9688729643821716,0.4953664541244507,0.3465136885643005,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9301050901412964,0.4419965744018554,0.4195176959037781,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7416921854019165,0.2230195701122284,1.013392448425293,285.2919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.5143127441406,297.3127136230469,285.2929077148437,1.0,0.5798267722129822,0.5298324823379517,0.5298324823379517,1.0,1.0,-3.141483783721924,1.2236400842666626,1.9178436994552608,0.5148141980171204,1.0,1.0,0.0,138.17578125,149.0,73832.46875,0.0,2504.79736328125,1.0,278.1499938964844,282.5646667480469,300.0839538574219,304.8802795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845809280872345,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.4345703125,0.0,1953.859375,1895.4371337890625,0.0,2896.0361328125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17761980,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8503546714782715,0.345500111579895,0.3124614655971527,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9990000128746032,0.564016580581665,0.5321187973022461,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9664952754974364,0.4985573291778564,0.3487806916236877,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.926216959953308,0.4433474838733673,0.4208589792251587,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7391800880432129,0.2236294001340866,1.0165174007415771,285.31396484375,284.95001220703125,302.9980163574219,297.08477783203125,299.5261535644531,297.3078308105469,285.3148803710937,1.0,0.5837717652320862,0.527587890625,0.527587890625,1.0,1.0,-3.158825397491455,1.227163791656494,1.931661605834961,0.5144832134246826,1.0,1.0,0.0,140.97744750976562,152.0,74050.0625,0.0,2553.539794921875,1.0,278.1499938964844,282.57763671875,300.0868835449219,304.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461503982543945,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.94140625,0.0,1953.8599853515625,1895.4371337890625,0.0,2899.228759765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17762040,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8503546714782715,0.345500111579895,0.3124614655971527,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9990000128746032,0.564016580581665,0.5321187973022461,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9664952754974364,0.4985573291778564,0.3487806916236877,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.926216959953308,0.4433474838733673,0.4208589792251587,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7391800880432129,0.2236294001340866,1.0165174007415771,285.31396484375,284.95001220703125,302.9980163574219,297.08477783203125,299.5261535644531,297.3078308105469,285.3148803710937,1.0,0.5837717652320862,0.527587890625,0.527587890625,1.0,1.0,-3.158825397491455,1.227163791656494,1.931661605834961,0.5144832134246826,1.0,1.0,0.0,140.97744750976562,152.0,74050.0625,0.0,2553.539794921875,1.0,278.1499938964844,282.57763671875,300.0868835449219,304.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461503982543945,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.94140625,0.0,1953.8599853515625,1895.4371337890625,0.0,2899.228759765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17762100,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8483881950378418,0.3459001183509826,0.3128664195537567,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.99888813495636,0.5647273063659668,0.5345240831375122,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.9647963643074036,0.5001457929611206,0.3499191403388977,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.923742175102234,0.4440224170684814,0.4215425550937652,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7375849485397339,0.2239236980676651,1.0180891752243042,285.3237609863281,284.95001220703125,303.0240478515625,297.0888366699219,299.5318908691406,297.3056030273437,285.3245849609375,1.0,0.5856666564941406,0.5264655947685242,0.5264655947685242,1.0,1.0,-3.166127920150757,1.228312849998474,1.9378150701522827,0.5140240788459778,1.0,1.0,0.0,142.58018493652344,152.0,74144.8671875,0.0,2576.6015625,1.0,278.1499938964844,282.5834045410156,300.0905456542969,304.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462480306625366,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.91796875,0.0,1953.8602294921875,1895.4371337890625,0.0,2900.142578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17762160,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.8460828065872192,0.3462922275066376,0.3132759928703308,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.9969754815101624,0.5655377507209778,0.5354984402656555,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.962642788887024,0.5017226934432983,0.3510586321353912,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.9208138585090636,0.4446900486946106,0.4222314059734344,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.7356986999511719,0.2242079526185989,1.0196666717529297,285.3320007324219,284.95001220703125,303.0498046875,297.0944519042969,299.5375061035156,297.30389404296875,285.33270263671875,1.0,0.5874594449996948,0.5252832174301147,0.5252832174301147,1.0,1.0,-3.1720211505889893,1.2287472486495972,1.943273901939392,0.5131673216819763,1.0,1.0,0.0,144.3543243408203,155.0,74221.0234375,0.0,2597.67724609375,1.0,278.1499938964844,282.5881042480469,300.09552001953125,304.91522216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462597727775574,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4228515625,0.0,1953.8604736328125,1895.4371337890625,0.0,2900.252197265625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17762220,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8418012261390686,0.3470669686794281,0.3140814304351806,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.9931908845901488,0.5673849582672119,0.5372703671455383,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9585943818092346,0.5048558712005615,0.3533190190792084,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9154083728790284,0.4460170269012451,0.4235957264900207,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.7321748733520508,0.2247603088617324,1.0227177143096924,285.3475952148437,284.95001220703125,303.1004943847656,297.110595703125,299.54901123046875,297.3016967773437,285.3482360839844,1.0,0.5909109115600586,0.5229184031486511,0.5229184031486511,1.0,1.0,-3.1832375526428223,1.2293137311935425,1.95392382144928,0.5111944675445557,1.0,1.0,0.0,147.79014587402344,158.0,74374.71875,0.0,2638.450439453125,1.0,278.1499938964844,282.5973205566406,300.1101989746094,304.9388427734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460471630096436,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.376953125,0.0,1953.8607177734373,1895.4371337890625,0.0,2898.262451171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17762280,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8418012261390686,0.3470669686794281,0.3140814304351806,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.9931908845901488,0.5673849582672119,0.5372703671455383,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9585943818092346,0.5048558712005615,0.3533190190792084,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9154083728790284,0.4460170269012451,0.4235957264900207,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.7321748733520508,0.2247603088617324,1.0227177143096924,285.3475952148437,284.95001220703125,303.1004943847656,297.110595703125,299.54901123046875,297.3016967773437,285.3482360839844,1.0,0.5909109115600586,0.5229184031486511,0.5229184031486511,1.0,1.0,-3.1832375526428223,1.2293137311935425,1.95392382144928,0.5111944675445557,1.0,1.0,0.0,147.79014587402344,158.0,74374.71875,0.0,2638.450439453125,1.0,278.1499938964844,282.5973205566406,300.1101989746094,304.9388427734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460471630096436,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.376953125,0.0,1953.8607177734373,1895.4371337890625,0.0,2898.262451171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17762340,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8380151987075806,0.3478438556194305,0.3148784339427948,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9897566437721252,0.5693804025650024,0.5392142534255981,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.955012857913971,0.5079743266105652,0.3555610775947571,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9107151627540588,0.4473462104797363,0.4249515831470489,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.7290307283401489,0.2253004163503646,1.02566659450531,285.3639221191406,284.95001220703125,303.1499938964844,297.1337280273437,299.5601806640625,297.3003845214844,285.3645935058594,1.0,0.5942511558532715,0.5205535888671875,0.5205535888671875,1.0,1.0,-3.1944169998168945,1.2297914028167725,1.9646254777908323,0.5091050267219543,1.0,1.0,0.0,151.0500030517578,161.0,74545.3984375,0.0,2678.525146484375,1.0,278.1499938964844,282.60748291015625,300.1319274902344,304.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455659747123718,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.2236328125,0.0,1953.86083984375,1895.4371337890625,0.0,2893.75927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762400,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8380151987075806,0.3478438556194305,0.3148784339427948,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9897566437721252,0.5693804025650024,0.5392142534255981,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.955012857913971,0.5079743266105652,0.3555610775947571,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9107151627540588,0.4473462104797363,0.4249515831470489,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.7290307283401489,0.2253004163503646,1.02566659450531,285.3639221191406,284.95001220703125,303.1499938964844,297.1337280273437,299.5601806640625,297.3003845214844,285.3645935058594,1.0,0.5942511558532715,0.5205535888671875,0.5205535888671875,1.0,1.0,-3.1944169998168945,1.2297914028167725,1.9646254777908323,0.5091050267219543,1.0,1.0,0.0,151.0500030517578,161.0,74545.3984375,0.0,2678.525146484375,1.0,278.1499938964844,282.60748291015625,300.1319274902344,304.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455659747123718,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.2236328125,0.0,1953.86083984375,1895.4371337890625,0.0,2893.75927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762460,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8345441818237305,0.3486248254776001,0.3156751990318298,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9864965677261353,0.5714064836502075,0.5412063002586365,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.951714813709259,0.5110776424407959,0.3577900826931,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.9065284729003906,0.4486797749996185,0.4263074100017547,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7261165976524353,0.2258311659097671,1.0285542011260986,285.3802490234375,284.95001220703125,303.1925354003906,297.15625,299.5693664550781,297.29931640625,285.38092041015625,1.0,0.5975240468978882,0.5183950662612915,0.5183950662612915,1.0,1.0,-3.205552101135254,1.2305400371551514,1.975012183189392,0.5072856545448303,1.0,1.0,0.0,154.2210235595703,164.0,74718.109375,0.0,2718.296630859375,1.0,278.1499938964844,282.6177978515625,300.1542358398437,305.003662109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452592492103577,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.865234375,0.0,1953.8609619140625,1895.4371337890625,0.0,2890.889404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762520,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8345441818237305,0.3486248254776001,0.3156751990318298,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9864965677261353,0.5714064836502075,0.5412063002586365,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.951714813709259,0.5110776424407959,0.3577900826931,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.9065284729003906,0.4486797749996185,0.4263074100017547,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7261165976524353,0.2258311659097671,1.0285542011260986,285.3802490234375,284.95001220703125,303.1925354003906,297.15625,299.5693664550781,297.29931640625,285.38092041015625,1.0,0.5975240468978882,0.5183950662612915,0.5183950662612915,1.0,1.0,-3.205552101135254,1.2305400371551514,1.975012183189392,0.5072856545448303,1.0,1.0,0.0,154.2210235595703,164.0,74718.109375,0.0,2718.296630859375,1.0,278.1499938964844,282.6177978515625,300.1542358398437,305.003662109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452592492103577,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.865234375,0.0,1953.8609619140625,1895.4371337890625,0.0,2890.889404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762580,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.8312802910804749,0.3494015038013458,0.3164688944816589,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.983317494392395,0.5734204053878784,0.54319828748703,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.948593020439148,0.5141584873199463,0.3600043952465057,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.902738094329834,0.4500103294849396,0.4276609122753143,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7233433127403259,0.2263505905866623,1.0313888788223269,285.3949584960937,284.95001220703125,303.2228698730469,297.1704406738281,299.5741882324219,297.2982177734375,285.3955383300781,1.0,0.6007499694824219,0.5162365436553955,0.5162365436553955,1.0,1.0,-3.216596841812134,1.231196045875549,1.985400676727295,0.5053885579109192,1.0,1.0,0.0,157.35067749023438,167.0,74870.5703125,0.0,2757.91748046875,1.0,278.1499938964844,282.62701416015625,300.1708984375,305.0325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455244898796082,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.7373046875,0.0,1953.861083984375,1895.4371337890625,0.0,2893.37109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762640,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.8312802910804749,0.3494015038013458,0.3164688944816589,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.983317494392395,0.5734204053878784,0.54319828748703,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.948593020439148,0.5141584873199463,0.3600043952465057,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.902738094329834,0.4500103294849396,0.4276609122753143,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7233433127403259,0.2263505905866623,1.0313888788223269,285.3949584960937,284.95001220703125,303.2228698730469,297.1704406738281,299.5741882324219,297.2982177734375,285.3955383300781,1.0,0.6007499694824219,0.5162365436553955,0.5162365436553955,1.0,1.0,-3.216596841812134,1.231196045875549,1.985400676727295,0.5053885579109192,1.0,1.0,0.0,157.35067749023438,167.0,74870.5703125,0.0,2757.91748046875,1.0,278.1499938964844,282.62701416015625,300.1708984375,305.0325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455244898796082,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.7373046875,0.0,1953.861083984375,1895.4371337890625,0.0,2893.37109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762700,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.829704761505127,0.3497876226902008,0.3168635368347168,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9817345142364502,0.5743985176086426,0.5441737771034241,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.9470635056495668,0.5156604051589966,0.3610907196998596,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9009494185447692,0.4506740272045135,0.4283358752727508,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7219883799552917,0.226602166891098,1.0327725410461426,285.4012756347656,284.95001220703125,303.23370361328125,297.174560546875,299.5744323730469,297.29742431640625,285.4018249511719,1.0,0.6023421287536621,0.5151572823524475,0.5151572823524475,1.0,1.0,-3.222027063369751,1.231460452079773,1.9905664920806885,0.504396915435791,1.0,1.0,0.0,158.9070281982422,167.0,74935.171875,0.0,2777.585693359375,1.0,278.1499938964844,282.63092041015625,300.1756896972656,305.0430603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457454442977905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.166015625,0.0,1953.861083984375,1895.4371337890625,0.0,2895.438720703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17762760,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8281548023223877,0.3501738011837005,0.3172579407691955,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.980143427848816,0.5753554105758667,0.5451329946517944,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.9455374479293824,0.5171322822570801,0.3621601462364197,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8991895914077759,0.451337993144989,0.4290108680725097,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.7206437587738037,0.2268490493297577,1.0341378450393677,285.4071350097656,284.95001220703125,303.2417297363281,297.17681884765625,299.5736694335937,297.29644775390625,285.4075927734375,1.0,0.6039234399795532,0.5140612125396729,0.5140612125396729,1.0,1.0,-3.227392196655273,1.2316514253616333,1.9957408905029297,0.5033470392227173,1.0,1.0,0.0,160.46490478515625,170.0,74994.171875,0.0,2797.193115234375,1.0,278.1499938964844,282.6344909667969,300.17889404296875,305.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460513949394226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1748046875,0.0,1953.861083984375,1895.4371337890625,0.0,2898.302001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8251180648803711,0.3509317934513092,0.3180375099182129,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9769232273101808,0.5771892666816711,0.54697585105896,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9424806833267212,0.5199875831604004,0.3642325103282928,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8957487344741821,0.4526533782482147,0.4303526580333709,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.7179678678512573,0.2273185700178146,1.0367672443389893,285.416748046875,284.95001220703125,303.2498474121094,297.1758728027344,299.5683288574219,297.2939758300781,285.4171142578125,1.0,0.607037365436554,0.5118691325187683,0.5118691325187683,1.0,1.0,-3.237813234329224,1.2318490743637085,2.0059642791748047,0.5011353492736816,1.0,1.0,0.0,163.5803985595703,173.0,75089.0859375,0.0,2835.943603515625,1.0,278.1499938964844,282.6402587890625,300.1788635253906,305.0603942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846733033657074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.2705078125,0.0,1953.861083984375,1895.4371337890625,0.0,2904.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8251180648803711,0.3509317934513092,0.3180375099182129,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9769232273101808,0.5771892666816711,0.54697585105896,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9424806833267212,0.5199875831604004,0.3642325103282928,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8957487344741821,0.4526533782482147,0.4303526580333709,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.7179678678512573,0.2273185700178146,1.0367672443389893,285.416748046875,284.95001220703125,303.2498474121094,297.1758728027344,299.5683288574219,297.2939758300781,285.4171142578125,1.0,0.607037365436554,0.5118691325187683,0.5118691325187683,1.0,1.0,-3.237813234329224,1.2318490743637085,2.0059642791748047,0.5011353492736816,1.0,1.0,0.0,163.5803985595703,173.0,75089.0859375,0.0,2835.943603515625,1.0,278.1499938964844,282.6402587890625,300.1788635253906,305.0603942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846733033657074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.2705078125,0.0,1953.861083984375,1895.4371337890625,0.0,2904.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.822146475315094,0.35166135430336,0.3187953233718872,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9736634492874146,0.5789396166801453,0.5487388372421265,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9394476413726808,0.522766649723053,0.3662472367286682,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.892400860786438,0.4539418816566467,0.4316731095314026,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.7152976393699646,0.2277577221393585,1.03926682472229,285.42401123046875,284.95001220703125,303.2478942871094,297.1681213378906,299.5587158203125,297.29107666015625,285.42431640625,1.0,0.6100930571556091,0.5096771121025085,0.5096771121025085,1.0,1.0,-3.24786114692688,1.231823205947876,2.016037940979004,0.498790293931961,1.0,1.0,0.0,166.69810485839844,176.0,75157.625,0.0,2874.15966796875,1.0,278.1499938964844,282.6444702148437,300.1718139648437,305.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475537896156311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.7255859375,0.0,1953.861083984375,1895.4371337890625,0.0,2912.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.822146475315094,0.35166135430336,0.3187953233718872,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9736634492874146,0.5789396166801453,0.5487388372421265,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9394476413726808,0.522766649723053,0.3662472367286682,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.892400860786438,0.4539418816566467,0.4316731095314026,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.7152976393699646,0.2277577221393585,1.03926682472229,285.42401123046875,284.95001220703125,303.2478942871094,297.1681213378906,299.5587158203125,297.29107666015625,285.42431640625,1.0,0.6100930571556091,0.5096771121025085,0.5096771121025085,1.0,1.0,-3.24786114692688,1.231823205947876,2.016037940979004,0.498790293931961,1.0,1.0,0.0,166.69810485839844,176.0,75157.625,0.0,2874.15966796875,1.0,278.1499938964844,282.6444702148437,300.1718139648437,305.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475537896156311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.7255859375,0.0,1953.861083984375,1895.4371337890625,0.0,2912.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.8192197680473328,0.3523535132408142,0.3195219337940216,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9703664183616638,0.5806064009666443,0.5504232048988342,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9364469051361084,0.5254751443862915,0.3682118058204651,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8891345858573914,0.4551930129528045,0.4329611659049988,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7126144170761108,0.2281638234853744,1.0416229963302612,285.4290771484375,284.95001220703125,303.23663330078125,297.1540222167969,299.5453186035156,297.2878112792969,285.4292907714844,1.0,0.613086462020874,0.5075329542160034,0.5075329542160034,1.0,1.0,-3.2575061321258545,1.2316532135009766,2.025852918624878,0.4964008033275604,1.0,1.0,0.0,169.8169708251953,179.0,75201.5,0.0,2911.752685546875,1.0,278.1499938964844,282.64715576171875,300.1580810546875,305.0512084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484735488891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.8192197680473328,0.3523535132408142,0.3195219337940216,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9703664183616638,0.5806064009666443,0.5504232048988342,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.9364469051361084,0.5254751443862915,0.3682118058204651,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8891345858573914,0.4551930129528045,0.4329611659049988,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7126144170761108,0.2281638234853744,1.0416229963302612,285.4290771484375,284.95001220703125,303.23663330078125,297.1540222167969,299.5453186035156,297.2878112792969,285.4292907714844,1.0,0.613086462020874,0.5075329542160034,0.5075329542160034,1.0,1.0,-3.2575061321258545,1.2316532135009766,2.025852918624878,0.4964008033275604,1.0,1.0,0.0,169.8169708251953,179.0,75201.5,0.0,2911.752685546875,1.0,278.1499938964844,282.64715576171875,300.1580810546875,305.0512084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484735488891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8163225054740906,0.3530069589614868,0.3202155828475952,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9670365452766418,0.5821959972381592,0.5520358085632324,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9334840178489684,0.5281190276145935,0.3701318502426147,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8859431147575378,0.4564042687416076,0.434213787317276,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7099026441574097,0.228538766503334,1.0438436269760132,285.4321594238281,284.95001220703125,303.2167663574219,297.13409423828125,299.5285339355469,297.2843017578125,285.4322814941406,1.0,0.6160207986831665,0.5053887367248535,0.5053887367248535,1.0,1.0,-3.266764879226685,1.2312616109848022,2.0355031490325928,0.4938870966434479,1.0,1.0,0.0,172.93861389160156,182.0,75222.8359375,0.0,2948.750732421875,1.0,278.1499938964844,282.6485290527344,300.138671875,305.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495166301727295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8163225054740906,0.3530069589614868,0.3202155828475952,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9670365452766418,0.5821959972381592,0.5520358085632324,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9334840178489684,0.5281190276145935,0.3701318502426147,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8859431147575378,0.4564042687416076,0.434213787317276,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7099026441574097,0.228538766503334,1.0438436269760132,285.4321594238281,284.95001220703125,303.2167663574219,297.13409423828125,299.5285339355469,297.2843017578125,285.4322814941406,1.0,0.6160207986831665,0.5053887367248535,0.5053887367248535,1.0,1.0,-3.266764879226685,1.2312616109848022,2.0355031490325928,0.4938870966434479,1.0,1.0,0.0,172.93861389160156,182.0,75222.8359375,0.0,2948.750732421875,1.0,278.1499938964844,282.6485290527344,300.138671875,305.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495166301727295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8148826360702515,0.3533220887184143,0.3205525875091553,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.9653635621070862,0.5829686522483826,0.5528218150138855,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.9320210814476012,0.5294224619865417,0.3710792958736419,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.884376049041748,0.4569977819919586,0.4348293542861938,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.7085334658622742,0.2287173271179199,1.0449155569076538,285.4331359863281,284.95001220703125,303.203857421875,297.1220703125,299.5191955566406,297.2824401855469,285.4332275390625,1.0,0.6174706220626831,0.5043166875839233,0.5043166875839233,1.0,1.0,-3.271281242370605,1.2309952974319458,2.04028582572937,0.4925885796546936,1.0,1.0,0.0,174.50198364257812,182.0,75226.96875,0.0,2967.09912109375,1.0,278.1499938964844,282.6488037109375,300.1273803710937,305.0246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850113570690155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.334716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8134425282478333,0.3536223769187927,0.3208767175674438,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.963680624961853,0.5837144255638123,0.5535827875137329,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9305656552314758,0.5307034254074097,0.37201127409935,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8828241229057312,0.4575755298137665,0.4354305863380432,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7071565389633179,0.2288849949836731,1.0459396839141846,285.4334411621094,284.95001220703125,303.1890563964844,297.1087951660156,299.5087585449219,297.280517578125,285.4335021972656,1.0,0.6189001202583313,0.5032590627670288,0.5032590627670288,1.0,1.0,-3.275662660598755,1.230684518814087,2.044978141784668,0.4912806153297424,1.0,1.0,0.0,176.06362915039062,185.0,75223.5859375,0.0,2985.19287109375,1.0,278.1499938964844,282.6486511230469,300.1141662597656,305.01202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506854772567749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8105584383010864,0.3541940450668335,0.3214988112449646,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9602848887443542,0.5851361751556396,0.5550415515899658,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9276695251464844,0.5331921577453613,0.373828113079071,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8797662258148193,0.4586992859840393,0.4366031587123871,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7044190764427185,0.2291949391365051,1.0478774309158323,285.43267822265625,284.95001220703125,303.1541748046875,297.07861328125,299.48583984375,297.2763977050781,285.4326477050781,1.0,0.621709942817688,0.5011438727378845,0.5011438727378845,1.0,1.0,-3.2840912342071533,1.229883074760437,2.0542080402374268,0.4885686337947845,1.0,1.0,0.0,179.18939208984375,188.0,75201.6171875,0.0,3020.8115234375,1.0,278.1499938964844,282.6473999023437,300.0841979980469,304.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518854975700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8105584383010864,0.3541940450668335,0.3214988112449646,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9602848887443542,0.5851361751556396,0.5550415515899658,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9276695251464844,0.5331921577453613,0.373828113079071,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8797662258148193,0.4586992859840393,0.4366031587123871,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7044190764427185,0.2291949391365051,1.0478774309158323,285.43267822265625,284.95001220703125,303.1541748046875,297.07861328125,299.48583984375,297.2763977050781,285.4326477050781,1.0,0.621709942817688,0.5011438727378845,0.5011438727378845,1.0,1.0,-3.2840912342071533,1.229883074760437,2.0542080402374268,0.4885686337947845,1.0,1.0,0.0,179.18939208984375,188.0,75201.6171875,0.0,3020.8115234375,1.0,278.1499938964844,282.6473999023437,300.0841979980469,304.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518854975700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8076655268669128,0.3547430634498596,0.3220982849597931,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.956847846508026,0.5864595174789429,0.5564138293266296,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.924777090549469,0.5355508923530579,0.3755652904510498,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8767743706703186,0.4597964584827423,0.4377484321594238,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7017053961753845,0.2294741123914718,1.049682855606079,285.43023681640625,284.95001220703125,303.1128845214844,297.04400634765625,299.4603271484375,297.2717590332031,285.4301452636719,1.0,0.6244591474533081,0.4990286231040954,0.4990286231040954,1.0,1.0,-3.292099714279175,1.228848934173584,2.063250541687012,0.4857304394245147,1.0,1.0,0.0,182.32115173339844,191.0,75160.5859375,0.0,3055.725830078125,1.0,278.1499938964844,282.64501953125,300.0500793457031,304.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531794548034668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8076655268669128,0.3547430634498596,0.3220982849597931,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.956847846508026,0.5864595174789429,0.5564138293266296,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.924777090549469,0.5355508923530579,0.3755652904510498,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8767743706703186,0.4597964584827423,0.4377484321594238,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7017053961753845,0.2294741123914718,1.049682855606079,285.43023681640625,284.95001220703125,303.1128845214844,297.04400634765625,299.4603271484375,297.2717590332031,285.4301452636719,1.0,0.6244591474533081,0.4990286231040954,0.4990286231040954,1.0,1.0,-3.292099714279175,1.228848934173584,2.063250541687012,0.4857304394245147,1.0,1.0,0.0,182.32115173339844,191.0,75160.5859375,0.0,3055.725830078125,1.0,278.1499938964844,282.64501953125,300.0500793457031,304.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531794548034668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8047491312026978,0.3552567064762115,0.3226688802242279,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9533681273460388,0.5876787900924683,0.5576875805854797,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9218900203704834,0.5377920269966125,0.37721648812294,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8738442659378052,0.4608543515205383,0.4388595819473266,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6990121006965637,0.2297181338071823,1.0513347387313845,285.4261474609375,284.95001220703125,303.0658874511719,297.0055236816406,299.4325866699219,297.2667236328125,285.426025390625,1.0,0.6271383166313171,0.4969868957996368,0.4969868957996368,1.0,1.0,-3.299626111984253,1.2277058362960815,2.071920394897461,0.482903391122818,1.0,1.0,0.0,185.45431518554688,194.0,75101.6953125,0.0,3089.75439453125,1.0,278.1499938964844,282.6415710449219,300.0118103027344,304.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545110821723938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
