time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763720,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8047491312026978,0.3552567064762115,0.3226688802242279,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9533681273460388,0.5876787900924683,0.5576875805854797,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9218900203704834,0.5377920269966125,0.37721648812294,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8738442659378052,0.4608543515205383,0.4388595819473266,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6990121006965637,0.2297181338071823,1.0513347387313845,285.4261474609375,284.95001220703125,303.0658874511719,297.0055236816406,299.4325866699219,297.2667236328125,285.426025390625,1.0,0.6271383166313171,0.4969868957996368,0.4969868957996368,1.0,1.0,-3.299626111984253,1.2277058362960815,2.071920394897461,0.482903391122818,1.0,1.0,0.0,185.45431518554688,194.0,75101.6953125,0.0,3089.75439453125,1.0,278.1499938964844,282.6415710449219,300.0118103027344,304.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545110821723938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.8018506765365601,0.355725884437561,0.3232027590274811,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.949866771697998,0.5888127684593201,0.5588794350624084,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.9190486073493958,0.5399591326713562,0.3788110315799713,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8709745407104492,0.4618638753890991,0.4399285316467285,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.6963469386100769,0.2299303859472274,1.0528463125228882,285.420654296875,284.95001220703125,303.0138854980469,296.96356201171875,299.4029541015625,297.2615966796875,285.42047119140625,1.0,0.6297529339790344,0.4949451684951782,0.4949451684951782,1.0,1.0,-3.306722402572632,1.2263373136520386,2.080385208129883,0.4799578785896301,1.0,1.0,0.0,188.5860290527344,197.0,75026.5546875,0.0,3122.975830078125,1.0,278.1499938964844,282.6371459960937,299.9701232910156,304.85858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558927774429321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.8018506765365601,0.355725884437561,0.3232027590274811,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.949866771697998,0.5888127684593201,0.5588794350624084,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.9190486073493958,0.5399591326713562,0.3788110315799713,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8709745407104492,0.4618638753890991,0.4399285316467285,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.6963469386100769,0.2299303859472274,1.0528463125228882,285.420654296875,284.95001220703125,303.0138854980469,296.96356201171875,299.4029541015625,297.2615966796875,285.42047119140625,1.0,0.6297529339790344,0.4949451684951782,0.4949451684951782,1.0,1.0,-3.306722402572632,1.2263373136520386,2.080385208129883,0.4799578785896301,1.0,1.0,0.0,188.5860290527344,197.0,75026.5546875,0.0,3122.975830078125,1.0,278.1499938964844,282.6371459960937,299.9701232910156,304.85858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558927774429321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8004155158996582,0.3559443652629852,0.3234560489654541,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174499511719,0.948113203048706,0.5893529057502747,0.5594499707221985,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174499511719,0.9176527857780457,0.5410222411155701,0.379593163728714,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8695621490478516,0.4623510241508484,0.4404473006725311,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.6950269341468811,0.2300263047218322,1.05355703830719,285.41748046875,284.95001220703125,302.9862670898437,296.94146728515625,299.3876037597656,297.2590026855469,285.4172668457031,1.0,0.6310390830039978,0.4939243197441101,0.4939243197441101,1.0,1.0,-3.310131311416626,1.2255762815475464,2.084555149078369,0.4784428179264068,1.0,1.0,0.0,190.1517944335937,197.0,74983.96875,0.0,3139.330810546875,1.0,278.1499938964844,282.6346130371094,299.9482421875,304.8341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566075563430786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7989871501922607,0.3561477959156036,0.3236960768699646,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9463567733764648,0.5898697972297668,0.5599983930587769,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9162744283676147,0.5420699715614319,0.3803639411926269,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8681622743606567,0.4628213047981262,0.4409506022930145,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6937137842178345,0.2301132678985595,1.0542277097702026,285.4139404296875,284.95001220703125,302.9576416015625,296.9186706542969,299.3718566894531,297.2564392089844,285.4136962890625,1.0,0.6323067545890808,0.492925614118576,0.492925614118576,1.0,1.0,-3.3134188652038574,1.2247966527938845,2.088622093200684,0.4769392609596252,1.0,1.0,0.0,191.7152709960937,200.0,74937.6484375,0.0,3155.4345703125,1.0,278.1499938964844,282.6318664550781,299.9255065917969,304.8085021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573161959648132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.796157717704773,0.3565215468406677,0.3241472840309143,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9428477883338928,0.5908544063568115,0.5610491633415222,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9135808944702148,0.5441351532936096,0.3818836808204651,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.8654049634933472,0.463724821805954,0.4419232606887817,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.6911149621009827,0.230268582701683,1.0554863214492798,285.4061889648437,284.95001220703125,302.8978576660156,296.8713073730469,299.3396301269531,297.2513122558594,285.4059143066406,1.0,0.6348022818565369,0.4909282028675079,0.4909282028675079,1.0,1.0,-3.319734811782837,1.223100185394287,2.09663462638855,0.4738580584526062,1.0,1.0,0.0,194.84130859375,203.0,74837.0234375,0.0,3187.154296875,1.0,278.1499938964844,282.6258850097656,299.87841796875,304.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587703108787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.796157717704773,0.3565215468406677,0.3241472840309143,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9428477883338928,0.5908544063568115,0.5610491633415222,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9135808944702148,0.5441351532936096,0.3818836808204651,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.8654049634933472,0.463724821805954,0.4419232606887817,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.6911149621009827,0.230268582701683,1.0554863214492798,285.4061889648437,284.95001220703125,302.8978576660156,296.8713073730469,299.3396301269531,297.2513122558594,285.4059143066406,1.0,0.6348022818565369,0.4909282028675079,0.4909282028675079,1.0,1.0,-3.319734811782837,1.223100185394287,2.09663462638855,0.4738580584526062,1.0,1.0,0.0,194.84130859375,203.0,74837.0234375,0.0,3187.154296875,1.0,278.1499938964844,282.6258850097656,299.87841796875,304.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587703108787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7933557033538818,0.3568365275859833,0.3245465457439422,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.9393415451049804,0.5917550325393677,0.5620209574699402,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.9109767079353333,0.5461581349372864,0.3833724856376648,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8626947402954102,0.4645612835884094,0.4428338408470154,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.6885477304458618,0.2303924560546875,1.056604504585266,285.3973083496094,284.95001220703125,302.83526611328125,296.8219299316406,299.30633544921875,297.2463073730469,285.3970031738281,1.0,0.6372312903404236,0.4889307916164398,0.4889307916164398,1.0,1.0,-3.3256161212921143,1.221178412437439,2.1044375896453857,0.4706576764583587,1.0,1.0,0.0,197.959213256836,206.0,74723.59375,0.0,3217.96728515625,1.0,278.1499938964844,282.619140625,299.8289794921875,304.69805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602073788642883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7933557033538818,0.3568365275859833,0.3245465457439422,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.9393415451049804,0.5917550325393677,0.5620209574699402,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.9109767079353333,0.5461581349372864,0.3833724856376648,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8626947402954102,0.4645612835884094,0.4428338408470154,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.6885477304458618,0.2303924560546875,1.056604504585266,285.3973083496094,284.95001220703125,302.83526611328125,296.8219299316406,299.30633544921875,297.2463073730469,285.3970031738281,1.0,0.6372312903404236,0.4889307916164398,0.4889307916164398,1.0,1.0,-3.3256161212921143,1.221178412437439,2.1044375896453857,0.4706576764583587,1.0,1.0,0.0,197.959213256836,206.0,74723.59375,0.0,3217.96728515625,1.0,278.1499938964844,282.619140625,299.8289794921875,304.69805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602073788642883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7905879616737366,0.3571052849292755,0.3249047994613647,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.9358536601066588,0.5925913453102112,0.5629323720932007,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9084746837615968,0.5481568574905396,0.3848431706428528,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.86003577709198,0.4653442502021789,0.4436946213245392,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.6860185265541077,0.2304929792881012,1.0576183795928955,285.3877868652344,284.95001220703125,302.7705993652344,296.7710266113281,299.2727355957031,297.2414245605469,285.387451171875,1.0,0.6396088004112244,0.486992597579956,0.486992597579956,1.0,1.0,-3.331165313720703,1.2191991806030271,2.111966133117676,0.4674790501594543,1.0,1.0,0.0,201.0743408203125,209.0,74603.484375,0.0,3248.124267578125,1.0,278.1499938964844,282.61199951171875,299.7781982421875,304.63916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616656064987183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7905879616737366,0.3571052849292755,0.3249047994613647,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.9358536601066588,0.5925913453102112,0.5629323720932007,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9084746837615968,0.5481568574905396,0.3848431706428528,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.86003577709198,0.4653442502021789,0.4436946213245392,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.6860185265541077,0.2304929792881012,1.0576183795928955,285.3877868652344,284.95001220703125,302.7705993652344,296.7710266113281,299.2727355957031,297.2414245605469,285.387451171875,1.0,0.6396088004112244,0.486992597579956,0.486992597579956,1.0,1.0,-3.331165313720703,1.2191991806030271,2.111966133117676,0.4674790501594543,1.0,1.0,0.0,201.0743408203125,209.0,74603.484375,0.0,3248.124267578125,1.0,278.1499938964844,282.61199951171875,299.7781982421875,304.63916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616656064987183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.787850558757782,0.357319712638855,0.3252147436141968,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9323883652687072,0.5933530330657959,0.5637738704681396,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9060842990875244,0.5501367449760437,0.3862994313240051,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8574227690696716,0.4660635590553283,0.4444960653781891,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.6835264563560486,0.2305675446987152,1.0585157871246338,285.3775939941406,284.95001220703125,302.7045288085937,296.7191162109375,299.23883056640625,297.2367553710937,285.37725830078125,1.0,0.6419291496276855,0.4850544035434723,0.4850544035434723,1.0,1.0,-3.336345911026001,1.217030644416809,2.119315385818481,0.4641993939876556,1.0,1.0,0.0,204.181884765625,212.0,74475.390625,0.0,3277.4990234375,1.0,278.1499938964844,282.6043701171875,299.72625732421875,304.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631062507629395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.787850558757782,0.357319712638855,0.3252147436141968,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9323883652687072,0.5933530330657959,0.5637738704681396,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9060842990875244,0.5501367449760437,0.3862994313240051,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8574227690696716,0.4660635590553283,0.4444960653781891,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.6835264563560486,0.2305675446987152,1.0585157871246338,285.3775939941406,284.95001220703125,302.7045288085937,296.7191162109375,299.23883056640625,297.2367553710937,285.37725830078125,1.0,0.6419291496276855,0.4850544035434723,0.4850544035434723,1.0,1.0,-3.336345911026001,1.217030644416809,2.119315385818481,0.4641993939876556,1.0,1.0,0.0,204.181884765625,212.0,74475.390625,0.0,3277.4990234375,1.0,278.1499938964844,282.6043701171875,299.72625732421875,304.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631062507629395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.7864951491355896,0.3574106693267822,0.3253553211688995,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.9306659698486328,0.593706488609314,0.5641699433326721,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9049327969551086,0.5511234998703003,0.3870249688625335,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8561345934867859,0.4664040207862854,0.4448789358139038,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.6822968125343323,0.2305987179279327,1.0589364767074585,285.3723449707031,284.95001220703125,302.6712341308594,296.69293212890625,299.2218322753906,297.2344665527344,285.3719787597656,1.0,0.6430726051330566,0.4840852916240692,0.4840852916240692,1.0,1.0,-3.338829278945923,1.2158868312835691,2.122942447662353,0.4625252783298492,1.0,1.0,0.0,205.7349548339844,212.0,74409.390625,0.0,3291.974365234375,1.0,278.1499938964844,282.6004333496094,299.7000732421875,304.5476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638253211975098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.885986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.7851505875587463,0.3574925065040588,0.325487732887268,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9289537072181702,0.594042181968689,0.5645509362220764,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.903812289237976,0.5521090030670166,0.3877493441104889,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.8548603057861328,0.4667336642742157,0.4452516436576843,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.6810797452926636,0.2306270152330398,1.0593422651290894,285.3670349121094,284.95001220703125,302.6378479003906,296.6666564941406,299.2049255371094,297.2322692871094,285.3666687011719,1.0,0.6442065834999084,0.483135461807251,0.483135461807251,1.0,1.0,-3.341253757476806,1.214748501777649,2.126505136489868,0.4608708322048187,1.0,1.0,0.0,207.28713989257807,215.0,74342.875,0.0,3306.331298828125,1.0,278.1499938964844,282.5964660644531,299.6737976074219,304.51678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645383715629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.574951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.7824828028678894,0.3576130867004394,0.3257140219211578,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9255446195602416,0.5946307182312012,0.5652364492416382,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9016585946083068,0.554080069065094,0.3891969323158264,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.8523419499397278,0.4673414230346679,0.4459488093852997,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.6786801815032959,0.2306709736585617,1.060094952583313,285.3561096191406,284.95001220703125,302.5712280273437,296.6141357421875,299.17144775390625,297.22808837890625,285.355712890625,1.0,0.6464325785636902,0.4812358021736145,0.4812358021736145,1.0,1.0,-3.3458361625671387,1.212339162826538,2.1334969997406006,0.4574918150901794,1.0,1.0,0.0,210.3837280273437,218.0,74206.140625,0.0,3334.4501953125,1.0,278.1499938964844,282.5882873535156,299.6211853027344,304.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86593097448349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.7824828028678894,0.3576130867004394,0.3257140219211578,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9255446195602416,0.5946307182312012,0.5652364492416382,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9016585946083068,0.554080069065094,0.3891969323158264,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.8523419499397278,0.4673414230346679,0.4459488093852997,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.6786801815032959,0.2306709736585617,1.060094952583313,285.3561096191406,284.95001220703125,302.5712280273437,296.6141357421875,299.17144775390625,297.22808837890625,285.355712890625,1.0,0.6464325785636902,0.4812358021736145,0.4812358021736145,1.0,1.0,-3.3458361625671387,1.212339162826538,2.1334969997406006,0.4574918150901794,1.0,1.0,0.0,210.3837280273437,218.0,74206.140625,0.0,3334.4501953125,1.0,278.1499938964844,282.5882873535156,299.6211853027344,304.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86593097448349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.7798512578010559,0.3576916456222534,0.3259029388427734,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9221802353858948,0.5951486825942993,0.5658538341522217,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8995749354362488,0.556056797504425,0.3906474411487579,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8498692512512207,0.4678986668586731,0.4465987384319305,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.6763274073600769,0.2307009845972061,1.060787796974182,285.34490966796875,284.95001220703125,302.5054016113281,296.5620422363281,299.13848876953125,297.2242431640625,285.3445129394531,1.0,0.6486184000968933,0.4793361127376556,0.4793361127376556,1.0,1.0,-3.3501646518707275,1.2097874879837036,2.140377283096313,0.4540298581123352,1.0,1.0,0.0,213.47715759277344,221.0,74066.0859375,0.0,3362.045166015625,1.0,278.1499938964844,282.5799255371094,299.56890869140625,304.3922424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672751188278198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.7798512578010559,0.3576916456222534,0.3259029388427734,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9221802353858948,0.5951486825942993,0.5658538341522217,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8995749354362488,0.556056797504425,0.3906474411487579,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8498692512512207,0.4678986668586731,0.4465987384319305,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.6763274073600769,0.2307009845972061,1.060787796974182,285.34490966796875,284.95001220703125,302.5054016113281,296.5620422363281,299.13848876953125,297.2242431640625,285.3445129394531,1.0,0.6486184000968933,0.4793361127376556,0.4793361127376556,1.0,1.0,-3.3501646518707275,1.2097874879837036,2.140377283096313,0.4540298581123352,1.0,1.0,0.0,213.47715759277344,221.0,74066.0859375,0.0,3362.045166015625,1.0,278.1499938964844,282.5799255371094,299.56890869140625,304.3922424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672751188278198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7772511839866638,0.3577156960964203,0.3260441124439239,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9188766479492188,0.5956004858016968,0.5664055347442627,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8975759148597717,0.5580807328224182,0.3921246528625488,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8474366664886475,0.468391090631485,0.4471889138221741,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.6740211844444275,0.2307141572237014,1.0614063739776611,285.3336181640625,284.95001220703125,302.44110107421875,296.5108337402344,299.1065673828125,297.22088623046875,285.3332214355469,1.0,0.6507609486579895,0.4774377942085266,0.4774377942085266,1.0,1.0,-3.354228973388672,1.2070932388305664,2.147135734558105,0.450486958026886,1.0,1.0,0.0,216.5619506835937,224.0,73923.875,0.0,3389.049560546875,1.0,278.1499938964844,282.5714416503906,299.5175476074219,304.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685624599456787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.3251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7772511839866638,0.3577156960964203,0.3260441124439239,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9188766479492188,0.5956004858016968,0.5664055347442627,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8975759148597717,0.5580807328224182,0.3921246528625488,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8474366664886475,0.468391090631485,0.4471889138221741,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.6740211844444275,0.2307141572237014,1.0614063739776611,285.3336181640625,284.95001220703125,302.44110107421875,296.5108337402344,299.1065673828125,297.22088623046875,285.3332214355469,1.0,0.6507609486579895,0.4774377942085266,0.4774377942085266,1.0,1.0,-3.354228973388672,1.2070932388305664,2.147135734558105,0.450486958026886,1.0,1.0,0.0,216.5619506835937,224.0,73923.875,0.0,3389.049560546875,1.0,278.1499938964844,282.5714416503906,299.5175476074219,304.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685624599456787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.3251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.7746890187263489,0.3576924204826355,0.3261448442935943,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9156633615493774,0.5960191488265991,0.5669217705726624,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8956782221794128,0.5601897835731506,0.3936505913734436,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.845049262046814,0.4688285589218139,0.4477294385433197,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.6717666387557983,0.2307157516479492,1.0619722604751587,285.3223876953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0758056640625,297.2181396484375,285.322021484375,1.0,0.6528746485710144,0.4755394458770752,0.4755394458770752,1.0,1.0,-3.3581361770629883,1.2042968273162842,2.153839349746704,0.4468785524368286,1.0,1.0,0.0,219.6405792236328,227.0,73781.484375,0.0,3415.720458984375,1.0,278.1499938964844,282.5629272460937,299.46728515625,304.2699584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697619438171387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.7746890187263489,0.3576924204826355,0.3261448442935943,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9156633615493774,0.5960191488265991,0.5669217705726624,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8956782221794128,0.5601897835731506,0.3936505913734436,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.845049262046814,0.4688285589218139,0.4477294385433197,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.6717666387557983,0.2307157516479492,1.0619722604751587,285.3223876953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0758056640625,297.2181396484375,285.322021484375,1.0,0.6528746485710144,0.4755394458770752,0.4755394458770752,1.0,1.0,-3.3581361770629883,1.2042968273162842,2.153839349746704,0.4468785524368286,1.0,1.0,0.0,219.6405792236328,227.0,73781.484375,0.0,3415.720458984375,1.0,278.1499938964844,282.5629272460937,299.46728515625,304.2699584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697619438171387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.7734195590019226,0.357659101486206,0.3261755704879761,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.9140934944152832,0.5962124466896057,0.5671643614768982,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8947745561599731,0.5612833499908447,0.3944401741027832,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.8438694477081299,0.4690214693546295,0.4479752779006958,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.670658528804779,0.2307113111019134,1.0622308254241943,285.3168640136719,284.95001220703125,302.3490600585937,296.4368591308594,299.0610656738281,297.2170104980469,285.3164978027344,1.0,0.6539188623428345,0.4745902717113495,0.4745902717113495,1.0,1.0,-3.3600213527679443,1.2028567790985107,2.1571645736694336,0.4450487196445465,1.0,1.0,0.0,221.17559814453125,227.0,73710.953125,0.0,3428.894775390625,1.0,278.1499938964844,282.5587158203125,299.44293212890625,304.2403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703348636627197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7721586227416992,0.3576144278049469,0.3261953294277191,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9125485420227052,0.5963943004608154,0.5673966407775879,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8938965201377869,0.5623941421508789,0.3952436447143554,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.8426988124847412,0.4692001342773437,0.4482069611549377,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.6695626974105835,0.2307039499282837,1.0624756813049316,285.3115234375,284.95001220703125,302.3199157714844,296.4132080078125,299.0469665527344,297.2160339355469,285.3111572265625,1.0,0.654955267906189,0.4737143218517303,0.4737143218517303,1.0,1.0,-3.3618640899658203,1.2015489339828491,2.1603150367736816,0.4433611035346985,1.0,1.0,0.0,222.708724975586,230.0,73642.6328125,0.0,3441.97265625,1.0,278.1499938964844,282.5545959472656,299.4190979003906,304.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708871006965637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.7696635723114014,0.3574957549571991,0.3262073099613189,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.9095335006713868,0.5967216491699219,0.5678284764289856,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.8922042846679688,0.5646545886993408,0.3968808054924011,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8403850793838501,0.4695201516151428,0.4486339390277862,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.6674065589904785,0.230681300163269,1.0629292726516724,285.3011169433594,284.95001220703125,302.2645263671875,296.3677062988281,299.0199279785156,297.2143249511719,285.3007507324219,1.0,0.6570068001747131,0.4719624519348144,0.4719624519348144,1.0,1.0,-3.3654255867004395,1.1988790035247805,2.16654634475708,0.4399608075618744,1.0,1.0,0.0,225.7719116210937,233.0,73508.4140625,0.0,3467.864501953125,1.0,278.1499938964844,282.54656982421875,299.3730773925781,304.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719110488891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.7696635723114014,0.3574957549571991,0.3262073099613189,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.9095335006713868,0.5967216491699219,0.5678284764289856,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.8922042846679688,0.5646545886993408,0.3968808054924011,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8403850793838501,0.4695201516151428,0.4486339390277862,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.6674065589904785,0.230681300163269,1.0629292726516724,285.3011169433594,284.95001220703125,302.2645263671875,296.3677062988281,299.0199279785156,297.2143249511719,285.3007507324219,1.0,0.6570068001747131,0.4719624519348144,0.4719624519348144,1.0,1.0,-3.3654255867004395,1.1988790035247805,2.16654634475708,0.4399608075618744,1.0,1.0,0.0,225.7719116210937,233.0,73508.4140625,0.0,3467.864501953125,1.0,278.1499938964844,282.54656982421875,299.3730773925781,304.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719110488891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7672060132026672,0.3573403358459472,0.3261842429637909,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9066202640533448,0.5969870686531067,0.568203330039978,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8905972242355347,0.5669721961021423,0.3985590934753418,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8381038904190063,0.4697848856449127,0.4490077793598175,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.6652964949607849,0.2306469976902008,1.063329577445984,285.29119873046875,284.95001220703125,302.2135314941406,296.3251037597656,298.9949951171875,297.2128601074219,285.2908630371094,1.0,0.6590266823768616,0.4702105522155761,0.4702105522155761,1.0,1.0,-3.3687992095947266,1.1961026191711426,2.172696590423584,0.4364988207817077,1.0,1.0,0.0,228.8284454345703,236.0,73378.6953125,0.0,3493.329833984375,1.0,278.1499938964844,282.5387878417969,299.3303527832031,304.1025695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728577494621277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7672060132026672,0.3573403358459472,0.3261842429637909,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9066202640533448,0.5969870686531067,0.568203330039978,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8905972242355347,0.5669721961021423,0.3985590934753418,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8381038904190063,0.4697848856449127,0.4490077793598175,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.6652964949607849,0.2306469976902008,1.063329577445984,285.29119873046875,284.95001220703125,302.2135314941406,296.3251037597656,298.9949951171875,297.2128601074219,285.2908630371094,1.0,0.6590266823768616,0.4702105522155761,0.4702105522155761,1.0,1.0,-3.3687992095947266,1.1961026191711426,2.172696590423584,0.4364988207817077,1.0,1.0,0.0,228.8284454345703,236.0,73378.6953125,0.0,3493.329833984375,1.0,278.1499938964844,282.5387878417969,299.3303527832031,304.1025695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728577494621277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.7647920846939087,0.3571595847606659,0.3261379599571228,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.903823733329773,0.5972041487693787,0.5685333013534546,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8890633583068848,0.5693359971046448,0.4002691209316253,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8358592391014099,0.4700097143650055,0.4493437111377716,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.6632333993911743,0.2306047677993774,1.0636941194534302,285.2816772460937,284.95001220703125,302.16766357421875,296.2858581542969,298.97174072265625,297.2115783691406,285.2813415527344,1.0,0.6610234379768372,0.4684192836284637,0.4684192836284637,1.0,1.0,-3.372039318084717,1.1931509971618652,2.178888320922852,0.4328937530517578,1.0,1.0,0.0,231.8827667236328,239.0,73252.75,0.0,3518.5205078125,1.0,278.1499938964844,282.53125,299.29052734375,304.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736552596092224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.7647920846939087,0.3571595847606659,0.3261379599571228,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.903823733329773,0.5972041487693787,0.5685333013534546,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8890633583068848,0.5693359971046448,0.4002691209316253,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8358592391014099,0.4700097143650055,0.4493437111377716,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.6632333993911743,0.2306047677993774,1.0636941194534302,285.2816772460937,284.95001220703125,302.16766357421875,296.2858581542969,298.97174072265625,297.2115783691406,285.2813415527344,1.0,0.6610234379768372,0.4684192836284637,0.4684192836284637,1.0,1.0,-3.372039318084717,1.1931509971618652,2.178888320922852,0.4328937530517578,1.0,1.0,0.0,231.8827667236328,239.0,73252.75,0.0,3518.5205078125,1.0,278.1499938964844,282.53125,299.29052734375,304.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736552596092224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
