time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765580,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7624213695526123,0.3569516837596893,0.3260672688484192,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9011355638504028,0.597369909286499,0.5688149929046631,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.8876071572303772,0.5717558264732361,0.4020169377326965,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8336489796638489,0.4701938033103943,0.449640691280365,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.661217987537384,0.2305554449558258,1.0640251636505127,285.2728271484375,284.95001220703125,302.1276550292969,296.25048828125,298.9508361816406,297.21063232421875,285.27252197265625,1.0,0.6629970669746399,0.4666279852390289,0.4666279852390289,1.0,1.0,-3.375150680541992,1.1901119947433472,2.1850385665893555,0.4292329847812652,1.0,1.0,0.0,234.93276977539065,242.0,73134.265625,0.0,3543.428955078125,1.0,278.1499938964844,282.5241394042969,299.2545166015625,304.007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743146657943726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7624213695526123,0.3569516837596893,0.3260672688484192,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9011355638504028,0.597369909286499,0.5688149929046631,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.8876071572303772,0.5717558264732361,0.4020169377326965,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8336489796638489,0.4701938033103943,0.449640691280365,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.661217987537384,0.2305554449558258,1.0640251636505127,285.2728271484375,284.95001220703125,302.1276550292969,296.25048828125,298.9508361816406,297.21063232421875,285.27252197265625,1.0,0.6629970669746399,0.4666279852390289,0.4666279852390289,1.0,1.0,-3.375150680541992,1.1901119947433472,2.1850385665893555,0.4292329847812652,1.0,1.0,0.0,234.93276977539065,242.0,73134.265625,0.0,3543.428955078125,1.0,278.1499938964844,282.5241394042969,299.2545166015625,304.007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743146657943726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.7612533569335938,0.3568405210971832,0.3260254263877868,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8998090028762817,0.597439169883728,0.5689430236816406,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8869044780731201,0.5729823112487793,0.4029018580913543,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.832557737827301,0.4702752232551574,0.4497790336608886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.6602283120155334,0.2305291444063186,1.064182996749878,285.2686462402344,284.95001220703125,302.1100769042969,296.23443603515625,298.94110107421875,297.21026611328125,285.2683410644531,1.0,0.6639776229858398,0.4657323360443115,0.4657323360443115,1.0,1.0,-3.376674175262451,1.1885675191879272,2.1881065368652344,0.4273854494094848,1.0,1.0,0.0,236.4574432373047,242.0,73077.4140625,0.0,3555.822998046875,1.0,278.1499938964844,282.5207214355469,299.2376403808594,303.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745587468147278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7600961923599243,0.3567214608192444,0.3259761035442352,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8984901905059814,0.5974922776222229,0.5690554976463318,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8862267136573792,0.5742313861846924,0.4038020372390747,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.8314743638038635,0.4703446328639984,0.4499055743217468,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.6592517495155334,0.23050157725811,1.0643335580825806,285.2648620605469,284.95001220703125,302.09423828125,296.219482421875,298.9325256347656,297.2099914550781,285.2645874023437,1.0,0.6649518013000488,0.4648743867874145,0.4648743867874145,1.0,1.0,-3.378166437149048,1.1870871782302856,2.1910791397094727,0.4256101250648498,1.0,1.0,0.0,237.97882080078125,245.0,73025.5078125,0.0,3568.133056640625,1.0,278.1499938964844,282.5176086425781,299.2225036621094,303.9665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748031854629517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7578199505805969,0.3564665615558624,0.3258619308471679,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8958881497383118,0.5975751280784607,0.5692554712295532,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8849528431892395,0.5768194794654846,0.4056576490402221,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.829336404800415,0.470458060503006,0.4501340985298157,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.6573408246040344,0.2304455190896988,1.064626693725586,285.25811767578125,284.95001220703125,302.068115234375,296.1933288574219,298.9174499511719,297.2098693847656,285.25787353515625,1.0,0.6668896675109863,0.4631584882736206,0.4631584882736206,1.0,1.0,-3.381129026412964,1.1841055154800415,2.197023630142212,0.4220447540283203,1.0,1.0,0.0,241.0134429931641,248.0,72930.0625,0.0,3592.686767578125,1.0,278.1499938964844,282.5118408203125,299.19580078125,303.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875171959400177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7578199505805969,0.3564665615558624,0.3258619308471679,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8958881497383118,0.5975751280784607,0.5692554712295532,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8849528431892395,0.5768194794654846,0.4056576490402221,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.829336404800415,0.470458060503006,0.4501340985298157,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.6573408246040344,0.2304455190896988,1.064626693725586,285.25811767578125,284.95001220703125,302.068115234375,296.1933288574219,298.9174499511719,297.2098693847656,285.25787353515625,1.0,0.6668896675109863,0.4631584882736206,0.4631584882736206,1.0,1.0,-3.381129026412964,1.1841055154800415,2.197023630142212,0.4220447540283203,1.0,1.0,0.0,241.0134429931641,248.0,72930.0625,0.0,3592.686767578125,1.0,278.1499938964844,282.5118408203125,299.19580078125,303.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875171959400177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.755598783493042,0.3561941683292389,0.3257312178611755,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8933457136154175,0.5976480841636658,0.5694396495819092,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8837999105453491,0.5795575380325317,0.4076019525527954,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.8272404670715332,0.4705446362495422,0.4503364861011505,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.6554890275001526,0.2303904294967651,1.0649176836013794,285.25244140625,284.95001220703125,302.04998779296875,296.1724853515625,298.90533447265625,297.2104187011719,285.25225830078125,1.0,0.6688206195831299,0.4614425897598266,0.4614425897598266,1.0,1.0,-3.384124517440796,1.1811060905456543,2.2030181884765625,0.4184562563896179,1.0,1.0,0.0,244.0355529785156,251.0,72846.3828125,0.0,3617.2880859375,1.0,278.1499938964844,282.5068054199219,299.173583984375,303.9019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753151297569275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.755598783493042,0.3561941683292389,0.3257312178611755,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8933457136154175,0.5976480841636658,0.5694396495819092,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8837999105453491,0.5795575380325317,0.4076019525527954,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.8272404670715332,0.4705446362495422,0.4503364861011505,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.6554890275001526,0.2303904294967651,1.0649176836013794,285.25244140625,284.95001220703125,302.04998779296875,296.1724853515625,298.90533447265625,297.2104187011719,285.25225830078125,1.0,0.6688206195831299,0.4614425897598266,0.4614425897598266,1.0,1.0,-3.384124517440796,1.1811060905456543,2.2030181884765625,0.4184562563896179,1.0,1.0,0.0,244.0355529785156,251.0,72846.3828125,0.0,3617.2880859375,1.0,278.1499938964844,282.5068054199219,299.173583984375,303.9019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753151297569275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7534350752830505,0.3559015989303589,0.3255804777145386,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.8908687829971313,0.5976998209953308,0.5696049332618713,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.8828052878379822,0.5824759006500244,0.4096781611442566,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.8251855373382568,0.4705975353717804,0.4505049586296081,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6537042260169983,0.2303405851125717,1.0652239322662354,285.2481689453125,284.95001220703125,302.0382995605469,296.1548156738281,298.89666748046875,297.2117004394531,285.2480163574219,1.0,0.6707501411437988,0.4598268270492553,0.4598268270492553,1.0,1.0,-3.3872106075286865,1.1783419847488403,2.208868741989136,0.4151571094989776,1.0,1.0,0.0,247.0412750244141,254.0,72776.4765625,0.0,3642.051025390625,1.0,278.1499938964844,282.5025939941406,299.1558837890625,303.8783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755078315734863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7534350752830505,0.3559015989303589,0.3255804777145386,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.8908687829971313,0.5976998209953308,0.5696049332618713,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.8828052878379822,0.5824759006500244,0.4096781611442566,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.8251855373382568,0.4705975353717804,0.4505049586296081,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6537042260169983,0.2303405851125717,1.0652239322662354,285.2481689453125,284.95001220703125,302.0382995605469,296.1548156738281,298.89666748046875,297.2117004394531,285.2480163574219,1.0,0.6707501411437988,0.4598268270492553,0.4598268270492553,1.0,1.0,-3.3872106075286865,1.1783419847488403,2.208868741989136,0.4151571094989776,1.0,1.0,0.0,247.0412750244141,254.0,72776.4765625,0.0,3642.051025390625,1.0,278.1499938964844,282.5025939941406,299.1558837890625,303.8783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755078315734863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7513138055801392,0.3555880486965179,0.3254111409187317,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8884286284446716,0.5977081060409546,0.5697330832481384,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8819091320037842,0.5854985117912292,0.4118333458900451,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8231549859046936,0.4706186056137085,0.4506434202194214,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.6519712805747986,0.2302935719490051,1.065543532371521,285.24432373046875,284.95001220703125,302.0307006835937,296.1377868652344,298.8895874023437,297.2132873535156,285.24420166015625,1.0,0.6726757884025574,0.4582110345363617,0.4582110345363617,1.0,1.0,-3.3903048038482666,1.1755536794662476,2.2147512435913086,0.4119272828102112,1.0,1.0,0.0,250.0472106933593,257.0,72709.125,0.0,3666.877685546875,1.0,278.1499938964844,282.49853515625,299.1390991210937,303.85650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757768869400024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7513138055801392,0.3555880486965179,0.3254111409187317,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8884286284446716,0.5977081060409546,0.5697330832481384,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8819091320037842,0.5854985117912292,0.4118333458900451,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8231549859046936,0.4706186056137085,0.4506434202194214,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.6519712805747986,0.2302935719490051,1.065543532371521,285.24432373046875,284.95001220703125,302.0307006835937,296.1377868652344,298.8895874023437,297.2132873535156,285.24420166015625,1.0,0.6726757884025574,0.4582110345363617,0.4582110345363617,1.0,1.0,-3.3903048038482666,1.1755536794662476,2.2147512435913086,0.4119272828102112,1.0,1.0,0.0,250.0472106933593,257.0,72709.125,0.0,3666.877685546875,1.0,278.1499938964844,282.49853515625,299.1390991210937,303.85650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757768869400024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.750266432762146,0.3554246723651886,0.3253207802772522,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8872188925743103,0.5976975560188293,0.5697842240333557,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8814858794212341,0.5870363116264343,0.4129302203655243,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.822145938873291,0.4706195890903473,0.450703889131546,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.6511204838752747,0.2302703559398651,1.06570565700531,285.24249267578125,284.95001220703125,302.0283508300781,296.1295166015625,298.8864440917969,297.214111328125,285.24237060546875,1.0,0.6736366152763367,0.457403153181076,0.457403153181076,1.0,1.0,-3.3918442726135254,1.1741461753845217,2.217698097229004,0.4103032052516937,1.0,1.0,0.0,251.5521240234375,257.0,72675.921875,0.0,3679.301025390625,1.0,278.1499938964844,282.4965515136719,299.130859375,303.84588623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759140968322754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.2783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.7492273449897766,0.3552568256855011,0.3252266049385071,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.8860151171684265,0.5976768136024475,0.5698261857032776,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.881077766418457,0.5885905027389526,0.4140390157699585,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.8211399912834167,0.4706142544746399,0.4507585167884826,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.6502794027328491,0.2302471995353698,1.0658687353134155,285.2407531738281,284.95001220703125,302.02685546875,296.1213684082031,298.8836975097656,297.2149963378906,285.2406311035156,1.0,0.6745959520339966,0.4566006362438202,0.4566006362438202,1.0,1.0,-3.3933770656585693,1.1727429628372192,2.2206339836120605,0.4086713194847107,1.0,1.0,0.0,253.0579528808593,260.0,72643.2890625,0.0,3691.723876953125,1.0,278.1499938964844,282.4945983886719,299.12274169921875,303.8354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876052737236023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7471617460250854,0.3549010157585144,0.3250211775302887,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8836082816123962,0.5975878238677979,0.5698676109313965,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8803063035011292,0.5917670726776123,0.4163054227828979,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8191231489181519,0.4705753028392792,0.4508422017097473,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.6486189365386963,0.2301999479532241,1.0661959648132324,285.23748779296875,284.95001220703125,302.0263977050781,296.10552978515625,298.8793640136719,297.2168884277344,285.23736572265625,1.0,0.6765071749687195,0.4549955427646637,0.4549955427646637,1.0,1.0,-3.396400451660156,1.169919490814209,2.226480960845948,0.4051715135574341,1.0,1.0,0.0,256.0715026855469,263.0,72579.4375,0.0,3716.510009765625,1.0,278.1499938964844,282.49078369140625,299.1070251464844,303.81512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763408660888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7471617460250854,0.3549010157585144,0.3250211775302887,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8836082816123962,0.5975878238677979,0.5698676109313965,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8803063035011292,0.5917670726776123,0.4163054227828979,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8191231489181519,0.4705753028392792,0.4508422017097473,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.6486189365386963,0.2301999479532241,1.0661959648132324,285.23748779296875,284.95001220703125,302.0263977050781,296.10552978515625,298.8793640136719,297.2168884277344,285.23736572265625,1.0,0.6765071749687195,0.4549955427646637,0.4549955427646637,1.0,1.0,-3.396400451660156,1.169919490814209,2.226480960845948,0.4051715135574341,1.0,1.0,0.0,256.0715026855469,263.0,72579.4375,0.0,3716.510009765625,1.0,278.1499938964844,282.49078369140625,299.1070251464844,303.81512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763408660888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7451147437095642,0.3545254170894623,0.3247991800308227,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8812068700790405,0.5974500179290771,0.5698651671409607,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8795769810676575,0.5950078964233398,0.4186175465583801,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.817099392414093,0.4705083668231964,0.4509007930755615,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.646984338760376,0.2301509529352188,1.066521406173706,285.234375,284.95001220703125,302.0289611816406,296.0902709960937,298.8759460449219,297.2188415527344,285.2342834472656,1.0,0.6784092783927917,0.4533904790878296,0.4533904790878296,1.0,1.0,-3.399372339248657,1.1670747995376587,2.232297420501709,0.4013310074806213,1.0,1.0,0.0,259.0895690917969,266.0,72516.609375,0.0,3741.240966796875,1.0,278.1499938964844,282.4870300292969,299.0917358398437,303.7953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876615583896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7451147437095642,0.3545254170894623,0.3247991800308227,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8812068700790405,0.5974500179290771,0.5698651671409607,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8795769810676575,0.5950078964233398,0.4186175465583801,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.817099392414093,0.4705083668231964,0.4509007930755615,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.646984338760376,0.2301509529352188,1.066521406173706,285.234375,284.95001220703125,302.0289611816406,296.0902709960937,298.8759460449219,297.2188415527344,285.2342834472656,1.0,0.6784092783927917,0.4533904790878296,0.4533904790878296,1.0,1.0,-3.399372339248657,1.1670747995376587,2.232297420501709,0.4013310074806213,1.0,1.0,0.0,259.0895690917969,266.0,72516.609375,0.0,3741.240966796875,1.0,278.1499938964844,282.4870300292969,299.0917358398437,303.7953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876615583896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7430830001831055,0.3541286587715149,0.3245591819286346,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8788053393363953,0.5972548723220825,0.5698107481002808,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.878889262676239,0.5983172655105591,0.4209785461425781,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8150613307952881,0.4704099595546722,0.4509310722351074,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.6453729867935181,0.2300994545221328,1.0668420791625977,285.2314453125,284.95001220703125,302.0342102050781,296.0755310058594,298.87353515625,297.2208251953125,285.2313537597656,1.0,0.6802999973297119,0.4517739415168762,0.4517739415168762,1.0,1.0,-3.402278423309326,1.1641805171966553,2.238097906112671,0.3970554769039154,1.0,1.0,0.0,262.1098327636719,269.0,72454.3984375,0.0,3765.866943359375,1.0,278.1499938964844,282.4833068847656,299.07696533203125,303.7762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768807053565979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7430830001831055,0.3541286587715149,0.3245591819286346,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8788053393363953,0.5972548723220825,0.5698107481002808,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.878889262676239,0.5983172655105591,0.4209785461425781,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8150613307952881,0.4704099595546722,0.4509310722351074,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.6453729867935181,0.2300994545221328,1.0668420791625977,285.2314453125,284.95001220703125,302.0342102050781,296.0755310058594,298.87353515625,297.2208251953125,285.2313537597656,1.0,0.6802999973297119,0.4517739415168762,0.4517739415168762,1.0,1.0,-3.402278423309326,1.1641805171966553,2.238097906112671,0.3970554769039154,1.0,1.0,0.0,262.1098327636719,269.0,72454.3984375,0.0,3765.866943359375,1.0,278.1499938964844,282.4833068847656,299.07696533203125,303.7762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768807053565979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.7410774230957031,0.3537141680717468,0.3243032991886139,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8764177560806274,0.5970040559768677,0.5697048902511597,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8782522082328796,0.6016893982887268,0.4233837425708771,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8130173087120056,0.4702827334403991,0.450934499502182,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.6437933444976807,0.2300461083650589,1.067156195640564,285.2286071777344,284.95001220703125,302.0417785644531,296.061279296875,298.8718566894531,297.2228088378906,285.228515625,1.0,0.6821788549423218,0.4501574337482452,0.4501574337482452,1.0,1.0,-3.4051167964935303,1.1612402200698853,2.2438764572143555,0.3926408886909485,1.0,1.0,0.0,265.13232421875,272.0,72392.28125,0.0,3790.3798828125,1.0,278.1499938964844,282.4795837402344,299.06268310546875,303.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771313428878784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.7410774230957031,0.3537141680717468,0.3243032991886139,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8764177560806274,0.5970040559768677,0.5697048902511597,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8782522082328796,0.6016893982887268,0.4233837425708771,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8130173087120056,0.4702827334403991,0.450934499502182,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.6437933444976807,0.2300461083650589,1.067156195640564,285.2286071777344,284.95001220703125,302.0417785644531,296.061279296875,298.8718566894531,297.2228088378906,285.228515625,1.0,0.6821788549423218,0.4501574337482452,0.4501574337482452,1.0,1.0,-3.4051167964935303,1.1612402200698853,2.2438764572143555,0.3926408886909485,1.0,1.0,0.0,265.13232421875,272.0,72392.28125,0.0,3790.3798828125,1.0,278.1499938964844,282.4795837402344,299.06268310546875,303.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771313428878784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.74008709192276,0.3535042107105255,0.3241728842258453,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8752357363700867,0.5968695282936096,0.5696435570716858,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8779470324516296,0.6033869385719299,0.4245941042900085,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8119956851005554,0.4702144861221313,0.4509319067001343,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.64301598072052,0.2300191819667816,1.0673125982284546,285.2272033691406,284.95001220703125,302.0463562011719,296.0543518066406,298.87115478515625,297.22381591796875,285.22711181640625,1.0,0.6831158995628357,0.4493491649627685,0.4493491649627685,1.0,1.0,-3.406524896621704,1.1597565412521362,2.2467684745788574,0.390411376953125,1.0,1.0,0.0,266.6455993652344,272.0,72361.25,0.0,3802.637451171875,1.0,278.1499938964844,282.47772216796875,299.0556030273437,303.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772449493408203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.7391089797019958,0.3532912135124206,0.3240389823913574,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8740643262863159,0.5967208743095398,0.5695682168006897,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8776646256446838,0.6051071286201477,0.425819456577301,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8109775185585022,0.4701392948627472,0.4509221613407135,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6422514915466309,0.2299923300743103,1.0674673318862915,285.2258605957031,284.95001220703125,302.0513610839844,296.04754638671875,298.87078857421875,297.22479248046875,285.22576904296875,1.0,0.6840499639511108,0.4485718905925751,0.4485718905925751,1.0,1.0,-3.407920837402344,1.1583271026611328,2.249593734741211,0.3883497714996338,1.0,1.0,0.0,268.15740966796875,275.0,72330.921875,0.0,3814.8642578125,1.0,278.1499938964844,282.47589111328125,299.0487365722656,303.7392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773596882820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7372207641601562,0.352862685918808,0.3237642645835876,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8717995285987854,0.5964043140411377,0.569391131401062,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8772236108779907,0.6086670756340027,0.4283397197723388,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8089881539344788,0.4699785709381103,0.4508873522281647,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6407878398895264,0.2299426645040512,1.0677753686904907,285.2232971191406,284.95001220703125,302.0625305175781,296.0342102050781,298.87060546875,297.22711181640625,285.22320556640625,1.0,0.6859138011932373,0.4470173418521881,0.4470173418521881,1.0,1.0,-3.410738229751587,1.155387043952942,2.2553510665893555,0.3852517306804657,1.0,1.0,0.0,271.17254638671875,278.0,72270.0390625,0.0,3839.359619140625,1.0,278.1499938964844,282.4722595214844,299.0353698730469,303.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775833249092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7372207641601562,0.352862685918808,0.3237642645835876,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8717995285987854,0.5964043140411377,0.569391131401062,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8772236108779907,0.6086670756340027,0.4283397197723388,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8089881539344788,0.4699785709381103,0.4508873522281647,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6407878398895264,0.2299426645040512,1.0677753686904907,285.2232971191406,284.95001220703125,302.0625305175781,296.0342102050781,298.87060546875,297.22711181640625,285.22320556640625,1.0,0.6859138011932373,0.4470173418521881,0.4470173418521881,1.0,1.0,-3.410738229751587,1.155387043952942,2.2553510665893555,0.3852517306804657,1.0,1.0,0.0,271.17254638671875,278.0,72270.0390625,0.0,3839.359619140625,1.0,278.1499938964844,282.4722595214844,299.0353698730469,303.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775833249092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.735378086566925,0.3524256646633148,0.3234815001487732,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8695799112319946,0.5960444808006287,0.5691753625869751,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8768685460090637,0.6123082637786865,0.4309228956699371,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8070086240768433,0.4697972536087036,0.4508331418037414,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6393706798553467,0.229893147945404,1.0680824518203735,285.22076416015625,284.95001220703125,302.07501220703125,296.0213317871094,298.8706970214844,297.2294006347656,285.2206726074219,1.0,0.6877715587615967,0.4454628229141235,0.4454628229141235,1.0,1.0,-3.413551092147827,1.1523897647857666,2.2611613273620605,0.3825383186340332,1.0,1.0,0.0,274.1858215332031,281.0,72209.03125,0.0,3863.8720703125,1.0,278.1499938964844,282.4686279296875,299.0224304199219,303.70440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777939677238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.735378086566925,0.3524256646633148,0.3234815001487732,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8695799112319946,0.5960444808006287,0.5691753625869751,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8768685460090637,0.6123082637786865,0.4309228956699371,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8070086240768433,0.4697972536087036,0.4508331418037414,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6393706798553467,0.229893147945404,1.0680824518203735,285.22076416015625,284.95001220703125,302.07501220703125,296.0213317871094,298.8706970214844,297.2294006347656,285.2206726074219,1.0,0.6877715587615967,0.4454628229141235,0.4454628229141235,1.0,1.0,-3.413551092147827,1.1523897647857666,2.2611613273620605,0.3825383186340332,1.0,1.0,0.0,274.1858215332031,281.0,72209.03125,0.0,3863.8720703125,1.0,278.1499938964844,282.4686279296875,299.0224304199219,303.70440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777939677238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7335563898086548,0.3519819974899292,0.3231931626796722,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8673728704452515,0.5956379175186157,0.5689178705215454,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8765513300895691,0.6160004138946533,0.4335463345050812,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8050082325935364,0.4695956408977508,0.4507607519626617,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.6379766464233398,0.2298419326543808,1.068386793136597,285.2185974121094,284.95001220703125,302.0884094238281,296.0088806152344,298.8716125488281,297.2314758300781,285.218505859375,1.0,0.6896215677261353,0.4440998136997223,0.4440998136997223,1.0,1.0,-3.416330337524414,1.1498479843139648,2.266482353210449,0.3801215589046478,1.0,1.0,0.0,277.2015991210937,284.0,72153.3828125,0.0,3888.3505859375,1.0,278.1499938964844,282.4652709960937,299.0099182128906,303.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779984712600708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7335563898086548,0.3519819974899292,0.3231931626796722,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8673728704452515,0.5956379175186157,0.5689178705215454,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8765513300895691,0.6160004138946533,0.4335463345050812,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8050082325935364,0.4695956408977508,0.4507607519626617,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.6379766464233398,0.2298419326543808,1.068386793136597,285.2185974121094,284.95001220703125,302.0884094238281,296.0088806152344,298.8716125488281,297.2314758300781,285.218505859375,1.0,0.6896215677261353,0.4440998136997223,0.4440998136997223,1.0,1.0,-3.416330337524414,1.1498479843139648,2.266482353210449,0.3801215589046478,1.0,1.0,0.0,277.2015991210937,284.0,72153.3828125,0.0,3888.3505859375,1.0,278.1499938964844,282.4652709960937,299.0099182128906,303.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779984712600708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7317153215408325,0.3515280485153198,0.3228993117809295,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8651232123374939,0.5951688885688782,0.5686068534851074,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.8762164115905762,0.6197335124015808,0.4362042546272278,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8029598593711853,0.4693673551082611,0.4506673216819763,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.6365694403648376,0.2297845184803009,1.0686837434768677,285.216552734375,284.95001220703125,302.10235595703125,295.99676513671875,298.8726806640625,297.2332763671875,285.21649169921875,1.0,0.6914606094360352,0.442736804485321,0.442736804485321,1.0,1.0,-3.4190433025360107,1.147374391555786,2.2716689109802246,0.3764541149139404,1.0,1.0,0.0,280.22003173828125,287.0,72099.265625,0.0,3912.718994140625,1.0,278.1499938964844,282.4620361328125,298.997802734375,303.6719665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782017827033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
