time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7317153215408325,0.3515280485153198,0.3228993117809295,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8651232123374939,0.5951688885688782,0.5686068534851074,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.8762164115905762,0.6197335124015808,0.4362042546272278,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8029598593711853,0.4693673551082611,0.4506673216819763,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.6365694403648376,0.2297845184803009,1.0686837434768677,285.216552734375,284.95001220703125,302.10235595703125,295.99676513671875,298.8726806640625,297.2332763671875,285.21649169921875,1.0,0.6914606094360352,0.442736804485321,0.442736804485321,1.0,1.0,-3.4190433025360107,1.147374391555786,2.2716689109802246,0.3764541149139404,1.0,1.0,0.0,280.22003173828125,287.0,72099.265625,0.0,3912.718994140625,1.0,278.1499938964844,282.4620361328125,298.997802734375,303.6719665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782017827033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7307894825935364,0.3512943983078003,0.3227478265762329,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8639866709709167,0.5949088335037231,0.5684282779693604,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8760461211204529,0.6216130256652832,0.4375436902046203,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8019260764122009,0.4692436456680298,0.450612336397171,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6358642578125,0.2297538965940475,1.0688278675079346,285.2155456542969,284.95001220703125,302.10943603515625,295.9908752441406,298.8731994628906,297.234130859375,285.2154846191406,1.0,0.6923746466636658,0.4420552849769592,0.4420552849769592,1.0,1.0,-3.4203639030456543,1.1461442708969116,2.274219512939453,0.3742529153823852,1.0,1.0,0.0,281.7297058105469,287.0,72072.609375,0.0,3924.830078125,1.0,278.1499938964844,282.4604187011719,298.991943359375,303.6642150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783041834831238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7298699021339417,0.3510578572750091,0.3225940465927124,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8628604412078857,0.5946441888809204,0.568245530128479,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8758821487426758,0.6234928369522095,0.4388835430145263,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8009002804756165,0.4691182374954223,0.4505558311939239,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.6351668238639832,0.2297229021787643,1.0689705610275269,285.21441650390625,284.95001220703125,302.1165466308594,295.98504638671875,298.8735046386719,297.2349853515625,285.2143249511719,1.0,0.6932868957519531,0.4413050413131714,0.4413050413131714,1.0,1.0,-3.421672821044922,1.1447312831878662,2.276941537857056,0.3719411194324493,1.0,1.0,0.0,283.2414855957031,290.0,72044.078125,0.0,3936.935791015625,1.0,278.1499938964844,282.458740234375,298.986083984375,303.6564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783970475196838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.7280529141426086,0.3505639731884002,0.3222678899765014,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.860639214515686,0.5940709710121155,0.5678364634513855,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8755961060523987,0.6272679567337036,0.4415737688541412,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.7988817095756531,0.468854159116745,0.4504278004169464,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6338039636611938,0.2296599745750427,1.069242238998413,285.21197509765625,284.95001220703125,302.1305847167969,295.97369384765625,298.8738708496094,297.2366943359375,285.2119140625,1.0,0.695098340511322,0.4398044943809509,0.4398044943809509,1.0,1.0,-3.424196243286133,1.141789793968201,2.2824063301086426,0.3678214251995086,1.0,1.0,0.0,286.26727294921875,293.0,71985.8515625,0.0,3960.948486328125,1.0,278.1499938964844,282.45526123046875,298.97467041015625,303.6410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785743713378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.218994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.7280529141426086,0.3505639731884002,0.3222678899765014,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.860639214515686,0.5940709710121155,0.5678364634513855,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8755961060523987,0.6272679567337036,0.4415737688541412,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.7988817095756531,0.468854159116745,0.4504278004169464,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6338039636611938,0.2296599745750427,1.069242238998413,285.21197509765625,284.95001220703125,302.1305847167969,295.97369384765625,298.8738708496094,297.2366943359375,285.2119140625,1.0,0.695098340511322,0.4398044943809509,0.4398044943809509,1.0,1.0,-3.424196243286133,1.141789793968201,2.2824063301086426,0.3678214251995086,1.0,1.0,0.0,286.26727294921875,293.0,71985.8515625,0.0,3960.948486328125,1.0,278.1499938964844,282.45526123046875,298.97467041015625,303.6410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785743713378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.218994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.7262546420097351,0.3500522971153259,0.3219256401062011,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8584516048431396,0.5934598445892334,0.567391037940979,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8753411769866943,0.6310508251190186,0.4442700445652008,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7968948483467102,0.4685786962509155,0.4502882659435272,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6324710249900818,0.2295947670936584,1.0695021152496338,285.2094421386719,284.95001220703125,302.1441345214844,295.962646484375,298.8740539550781,297.2383728027344,285.2093505859375,1.0,0.696897029876709,0.4383039772510528,0.4383039772510528,1.0,1.0,-3.426635503768921,1.1387697458267212,2.2878658771514893,0.3639919757843017,1.0,1.0,0.0,289.2972412109375,296.0,71927.0,0.0,3984.81005859375,1.0,278.1499938964844,282.4517517089844,298.9635314941406,303.6258544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787325620651245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.7262546420097351,0.3500522971153259,0.3219256401062011,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8584516048431396,0.5934598445892334,0.567391037940979,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8753411769866943,0.6310508251190186,0.4442700445652008,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7968948483467102,0.4685786962509155,0.4502882659435272,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6324710249900818,0.2295947670936584,1.0695021152496338,285.2094421386719,284.95001220703125,302.1441345214844,295.962646484375,298.8740539550781,297.2383728027344,285.2093505859375,1.0,0.696897029876709,0.4383039772510528,0.4383039772510528,1.0,1.0,-3.426635503768921,1.1387697458267212,2.2878658771514893,0.3639919757843017,1.0,1.0,0.0,289.2972412109375,296.0,71927.0,0.0,3984.81005859375,1.0,278.1499938964844,282.4517517089844,298.9635314941406,303.6258544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787325620651245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7244948744773865,0.3495315909385681,0.3215714991092682,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8563240170478821,0.5928186178207397,0.5669142007827759,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8751407861709595,0.6348398923873901,0.4469692707061767,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7949647903442383,0.468296617269516,0.4501393735408783,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.6311839818954468,0.229529857635498,1.0697513818740845,285.2069091796875,284.95001220703125,302.1568603515625,295.95196533203125,298.8741149902344,297.2401733398437,285.20684814453125,1.0,0.6986839175224304,0.4368695318698883,0.4368695318698883,1.0,1.0,-3.429004192352295,1.1358038187026978,2.2932004928588867,0.3612032234668731,1.0,1.0,0.0,292.32940673828125,299.0,71869.328125,0.0,4008.537109375,1.0,278.1499938964844,282.44830322265625,298.9527282714844,303.61102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788764476776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7244948744773865,0.3495315909385681,0.3215714991092682,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8563240170478821,0.5928186178207397,0.5669142007827759,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8751407861709595,0.6348398923873901,0.4469692707061767,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7949647903442383,0.468296617269516,0.4501393735408783,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.6311839818954468,0.229529857635498,1.0697513818740845,285.2069091796875,284.95001220703125,302.1568603515625,295.95196533203125,298.8741149902344,297.2401733398437,285.20684814453125,1.0,0.6986839175224304,0.4368695318698883,0.4368695318698883,1.0,1.0,-3.429004192352295,1.1358038187026978,2.2932004928588867,0.3612032234668731,1.0,1.0,0.0,292.32940673828125,299.0,71869.328125,0.0,4008.537109375,1.0,278.1499938964844,282.44830322265625,298.9527282714844,303.61102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788764476776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.722754955291748,0.349000871181488,0.3212062418460846,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8542270064353943,0.59212726354599,0.5663895010948181,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8749709725379944,0.6386275887489319,0.4496682584285736,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7930688858032227,0.468000203371048,0.4499765038490295,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6299249529838562,0.2294601500034332,1.069978952407837,285.20428466796875,284.95001220703125,302.1683959960937,295.94158935546875,298.873779296875,297.2421569824219,285.2042236328125,1.0,0.7004530429840088,0.4354351162910461,0.4354351162910461,1.0,1.0,-3.431260347366333,1.1327524185180664,2.2985079288482666,0.3588017225265503,1.0,1.0,0.0,295.36053466796875,302.0,71811.453125,0.0,4032.004150390625,1.0,278.1499938964844,282.44482421875,298.9422912597656,303.5966186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790144324302673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.722754955291748,0.349000871181488,0.3212062418460846,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8542270064353943,0.59212726354599,0.5663895010948181,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8749709725379944,0.6386275887489319,0.4496682584285736,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7930688858032227,0.468000203371048,0.4499765038490295,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6299249529838562,0.2294601500034332,1.069978952407837,285.20428466796875,284.95001220703125,302.1683959960937,295.94158935546875,298.873779296875,297.2421569824219,285.2042236328125,1.0,0.7004530429840088,0.4354351162910461,0.4354351162910461,1.0,1.0,-3.431260347366333,1.1327524185180664,2.2985079288482666,0.3588017225265503,1.0,1.0,0.0,295.36053466796875,302.0,71811.453125,0.0,4032.004150390625,1.0,278.1499938964844,282.44482421875,298.9422912597656,303.5966186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790144324302673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7218753099441528,0.3487319350242615,0.3210216164588928,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8531702756881714,0.5917657017707825,0.5661137700080872,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8748741745948792,0.640519380569458,0.4510174095630646,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7921132445335388,0.4678461849689483,0.4498911798000335,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.6292902827262878,0.2294218987226486,1.070085048675537,285.2029724121094,284.95001220703125,302.1736145019531,295.9364929199219,298.8734741210937,297.2431335449219,285.202880859375,1.0,0.701332151889801,0.4347178936004638,0.4347178936004638,1.0,1.0,-3.432354688644409,1.1312355995178225,2.301118850708008,0.357208639383316,1.0,1.0,0.0,296.87652587890625,302.0,71782.703125,0.0,4043.66650390625,1.0,278.1499938964844,282.443115234375,298.93719482421875,303.58953857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87907874584198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7209811210632324,0.3484601378440857,0.3208358287811279,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8520981073379517,0.5913915038108826,0.5658276677131653,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8747592568397522,0.6424087285995483,0.4523661434650421,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7911430597305298,0.4676873087882995,0.4498028755187988,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.6286450028419495,0.229380577802658,1.0701850652694702,285.2016906738281,284.95001220703125,302.17840576171875,295.9315185546875,298.8731384277344,297.2440185546875,285.2015991210937,1.0,0.7022070288658142,0.4340522289276123,0.4340522289276123,1.0,1.0,-3.433422803878784,1.1298712491989136,2.303551435470581,0.3552264869213104,1.0,1.0,0.0,298.3920593261719,305.0,71755.546875,0.0,4055.266357421875,1.0,278.1499938964844,282.44146728515625,298.93218994140625,303.5826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879143238067627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.7191752195358276,0.3479118645191192,0.3204609155654907,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8499423265457153,0.590609073638916,0.5652244091033936,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8745121955871582,0.6461851596832275,0.4550627470016479,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.7891932725906372,0.467358648777008,0.4496170580387115,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6273470520973206,0.2292929589748382,1.0703669786453247,285.1990966796875,284.95001220703125,302.1865234375,295.9217529296875,298.8719482421875,297.2456359863281,285.1990051269531,1.0,0.7039441466331482,0.4327208697795868,0.4327208697795868,1.0,1.0,-3.4354825019836426,1.1271660327911377,2.308316469192505,0.3505909740924835,1.0,1.0,0.0,301.4219970703125,293.0,71701.671875,0.0,4078.285888671875,1.0,278.1499938964844,282.4382629394531,298.92242431640625,303.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792699575424194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.7191752195358276,0.3479118645191192,0.3204609155654907,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8499423265457153,0.590609073638916,0.5652244091033936,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8745121955871582,0.6461851596832275,0.4550627470016479,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.7891932725906372,0.467358648777008,0.4496170580387115,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6273470520973206,0.2292929589748382,1.0703669786453247,285.1990966796875,284.95001220703125,302.1865234375,295.9217529296875,298.8719482421875,297.2456359863281,285.1990051269531,1.0,0.7039441466331482,0.4327208697795868,0.4327208697795868,1.0,1.0,-3.4354825019836426,1.1271660327911377,2.308316469192505,0.3505909740924835,1.0,1.0,0.0,301.4219970703125,293.0,71701.671875,0.0,4078.285888671875,1.0,278.1499938964844,282.4382629394531,298.92242431640625,303.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792699575424194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7208414673805237,0.3473853468894958,0.3198283910751343,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8520615100860596,0.589815080165863,0.564323902130127,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8789013028144836,0.6499738693237305,0.4575554132461548,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.7914347648620605,0.4670357704162597,0.4491492807865143,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6289688348770142,0.2292207777500152,1.069242238998413,285.1937255859375,284.95001220703125,302.1923522949219,295.91229248046875,298.8700256347656,297.2472229003906,285.1934814453125,1.0,0.701433002948761,0.4313895106315613,0.4313895106315613,1.0,1.0,-3.434721708297729,1.123412013053894,2.311309576034546,0.3455401360988617,1.0,1.0,0.0,297.1610107421875,281.0,71612.9375,0.0,4051.3896484375,1.0,278.1499938964844,282.4331359863281,298.9126892089844,303.5542907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793463110923767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7208414673805237,0.3473853468894958,0.3198283910751343,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8520615100860596,0.589815080165863,0.564323902130127,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8789013028144836,0.6499738693237305,0.4575554132461548,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.7914347648620605,0.4670357704162597,0.4491492807865143,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6289688348770142,0.2292207777500152,1.069242238998413,285.1937255859375,284.95001220703125,302.1923522949219,295.91229248046875,298.8700256347656,297.2472229003906,285.1934814453125,1.0,0.701433002948761,0.4313895106315613,0.4313895106315613,1.0,1.0,-3.434721708297729,1.123412013053894,2.311309576034546,0.3455401360988617,1.0,1.0,0.0,297.1610107421875,281.0,71612.9375,0.0,4051.3896484375,1.0,278.1499938964844,282.4331359863281,298.9126892089844,303.5542907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793463110923767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.7244458794593811,0.346913993358612,0.3190986812114715,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8566158413887024,0.5890148282051086,0.5632641911506653,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8859745860099792,0.653796911239624,0.4599586725234985,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.7960489392280579,0.4667393267154693,0.4485527575016022,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.6322721838951111,0.2292006015777588,1.0676108598709106,285.1864013671875,284.95001220703125,302.19561767578125,295.90313720703125,298.86700439453125,297.2489318847656,285.18609619140625,1.0,0.6971604824066162,0.4300741851329803,0.4300741851329803,1.0,1.0,-3.432780265808105,1.1191675662994385,2.313612699508667,0.3415891826152801,1.0,1.0,0.0,289.1600952148437,269.0,71507.8515625,0.0,3999.608642578125,1.0,278.1499938964844,282.4268798828125,298.9031066894531,303.5380249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793327212333679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.7244458794593811,0.346913993358612,0.3190986812114715,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8566158413887024,0.5890148282051086,0.5632641911506653,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8859745860099792,0.653796911239624,0.4599586725234985,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.7960489392280579,0.4667393267154693,0.4485527575016022,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.6322721838951111,0.2292006015777588,1.0676108598709106,285.1864013671875,284.95001220703125,302.19561767578125,295.90313720703125,298.86700439453125,297.2489318847656,285.18609619140625,1.0,0.6971604824066162,0.4300741851329803,0.4300741851329803,1.0,1.0,-3.432780265808105,1.1191675662994385,2.313612699508667,0.3415891826152801,1.0,1.0,0.0,289.1600952148437,269.0,71507.8515625,0.0,3999.608642578125,1.0,278.1499938964844,282.4268798828125,298.9031066894531,303.5380249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793327212333679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.7292670607566833,0.3464895784854889,0.3183405995368957,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8627879619598389,0.5882018804550171,0.5621164441108704,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8948234915733337,0.657648503780365,0.4623258113861084,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8021851181983948,0.4664629399776459,0.4478997588157654,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.6367068290710449,0.2292300760746002,1.065845608711243,285.1783447265625,284.95001220703125,302.1959228515625,295.8942565917969,298.8628845214844,297.2506408691406,285.17803955078125,1.0,0.691887617111206,0.428758829832077,0.428758829832077,1.0,1.0,-3.4304304122924805,1.114696025848389,2.315734624862671,0.3385631740093231,1.0,1.0,0.0,279.2115173339844,257.0,71396.7734375,0.0,3935.45458984375,1.0,278.1499938964844,282.4202575683594,298.8939514160156,303.52154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792529702186584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.7292670607566833,0.3464895784854889,0.3183405995368957,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8627879619598389,0.5882018804550171,0.5621164441108704,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8948234915733337,0.657648503780365,0.4623258113861084,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8021851181983948,0.4664629399776459,0.4478997588157654,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.6367068290710449,0.2292300760746002,1.065845608711243,285.1783447265625,284.95001220703125,302.1959228515625,295.8942565917969,298.8628845214844,297.2506408691406,285.17803955078125,1.0,0.691887617111206,0.428758829832077,0.428758829832077,1.0,1.0,-3.4304304122924805,1.114696025848389,2.315734624862671,0.3385631740093231,1.0,1.0,0.0,279.2115173339844,257.0,71396.7734375,0.0,3935.45458984375,1.0,278.1499938964844,282.4202575683594,298.8939514160156,303.52154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792529702186584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7319873571395874,0.3462889492511749,0.3179589807987213,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8663021326065063,0.5877893567085266,0.5615226626396179,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8997036218643188,0.6595814824104309,0.463503897190094,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8056317567825317,0.4663287699222564,0.4475631415843963,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6392312049865723,0.2292579561471939,1.0649569034576416,285.1741638183594,284.95001220703125,302.19488525390625,295.88995361328125,298.86041259765625,297.2514343261719,285.1738586425781,1.0,0.6890593767166138,0.4281011521816253,0.4281011521816253,1.0,1.0,-3.429202079772949,1.1124287843704224,2.3167731761932373,0.3371680080890655,1.0,1.0,0.0,273.8800048828125,257.0,71340.46875,0.0,3901.1865234375,1.0,278.1499938964844,282.4168701171875,298.8895263671875,303.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791989684104919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.072998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7348989844322205,0.3460951149463653,0.3175778388977051,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8700758814811707,0.5873728394508362,0.5609188079833984,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9048777222633362,0.6615185141563416,0.4646802544593811,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8092410564422607,0.4661968052387237,0.4472224116325378,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.6419490575790405,0.2292934209108352,1.0640742778778076,285.17010498046875,284.95001220703125,302.19293212890625,295.8856811523437,298.8579406738281,297.252197265625,285.1697998046875,1.0,0.6861411929130554,0.4275445640087127,0.4275445640087127,1.0,1.0,-3.42796277999878,1.1104156970977783,2.317547082901001,0.335994154214859,1.0,1.0,0.0,268.3854675292969,245.0,71286.7421875,0.0,3865.959228515625,1.0,278.1499938964844,282.4136657714844,298.8851928710937,303.50543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791415691375732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.7412797212600708,0.3457237780094147,0.3168201148509979,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8783453702926636,0.5865257978439331,0.5596867203712463,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.916764199733734,0.665402352809906,0.4670315682888031,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8167704343795776,0.4659366607666015,0.446533590555191,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6479493975639343,0.2293830215930938,1.0623431205749512,285.1620483398437,284.95001220703125,302.1863098144531,295.8773803710937,298.8522033691406,297.253662109375,285.1617431640625,1.0,0.680113673210144,0.4264313876628876,0.4264313876628876,1.0,1.0,-3.425488471984864,1.106450080871582,2.319038391113281,0.3332507908344269,1.0,1.0,0.0,257.0703430175781,233.0,71180.9921875,0.0,3793.685546875,1.0,278.1499938964844,282.4073181152344,298.8768005371094,303.4899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790220022201538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.414306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.7412797212600708,0.3457237780094147,0.3168201148509979,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8783453702926636,0.5865257978439331,0.5596867203712463,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.916764199733734,0.665402352809906,0.4670315682888031,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8167704343795776,0.4659366607666015,0.446533590555191,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6479493975639343,0.2293830215930938,1.0623431205749512,285.1620483398437,284.95001220703125,302.1863098144531,295.8773803710937,298.8522033691406,297.253662109375,285.1617431640625,1.0,0.680113673210144,0.4264313876628876,0.4264313876628876,1.0,1.0,-3.425488471984864,1.106450080871582,2.319038391113281,0.3332507908344269,1.0,1.0,0.0,257.0703430175781,233.0,71180.9921875,0.0,3793.685546875,1.0,278.1499938964844,282.4073181152344,298.8768005371094,303.4899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790220022201538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.414306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.7484334111213684,0.3453687727451324,0.316070407629013,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8875419497489929,0.5856587290763855,0.5584279298782349,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9303101301193236,0.6692936420440674,0.4693827033042907,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8247984647750854,0.4656780958175659,0.4458388686180115,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6547203660011292,0.2294924110174179,1.0606670379638672,285.1539306640625,284.95001220703125,302.1756591796875,295.86932373046875,298.8451538085937,297.2550354003906,285.15362548828125,1.0,0.673915445804596,0.4253182113170624,0.4253182113170624,1.0,1.0,-3.4230504035949707,1.1025515794754028,2.3204989433288574,0.3296862542629242,1.0,1.0,0.0,245.4908142089844,221.0,71077.2265625,0.0,3720.057861328125,1.0,278.1499938964844,282.401123046875,298.8687438964844,303.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788993954658508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.26513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.7484334111213684,0.3453687727451324,0.316070407629013,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8875419497489929,0.5856587290763855,0.5584279298782349,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9303101301193236,0.6692936420440674,0.4693827033042907,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8247984647750854,0.4656780958175659,0.4458388686180115,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6547203660011292,0.2294924110174179,1.0606670379638672,285.1539306640625,284.95001220703125,302.1756591796875,295.86932373046875,298.8451538085937,297.2550354003906,285.15362548828125,1.0,0.673915445804596,0.4253182113170624,0.4253182113170624,1.0,1.0,-3.4230504035949707,1.1025515794754028,2.3204989433288574,0.3296862542629242,1.0,1.0,0.0,245.4908142089844,221.0,71077.2265625,0.0,3720.057861328125,1.0,278.1499938964844,282.401123046875,298.8687438964844,303.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788993954658508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.26513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7564477920532227,0.3450246453285217,0.3153277039527893,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8976799845695496,0.5847734808921814,0.5571486353874207,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9448583722114564,0.673188328742981,0.4717339277267456,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8335150480270386,0.4654190242290497,0.4451404809951782,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.6623228788375854,0.2296165823936462,1.0590428113937378,285.1455993652344,284.95001220703125,302.16064453125,295.86151123046875,298.8365173339844,297.2563781738281,285.1452941894531,1.0,0.6676098704338074,0.4241196811199188,0.4241196811199188,1.0,1.0,-3.420650005340576,1.0984711647033691,2.322178840637207,0.3253871500492096,1.0,1.0,0.0,233.7857360839844,209.0,70972.7421875,0.0,3645.896728515625,1.0,278.1499938964844,282.3948669433594,298.86090087890625,303.4601745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787685632705688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7564477920532227,0.3450246453285217,0.3153277039527893,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8976799845695496,0.5847734808921814,0.5571486353874207,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9448583722114564,0.673188328742981,0.4717339277267456,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8335150480270386,0.4654190242290497,0.4451404809951782,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.6623228788375854,0.2296165823936462,1.0590428113937378,285.1455993652344,284.95001220703125,302.16064453125,295.86151123046875,298.8365173339844,297.2563781738281,285.1452941894531,1.0,0.6676098704338074,0.4241196811199188,0.4241196811199188,1.0,1.0,-3.420650005340576,1.0984711647033691,2.322178840637207,0.3253871500492096,1.0,1.0,0.0,233.7857360839844,209.0,70972.7421875,0.0,3645.896728515625,1.0,278.1499938964844,282.3948669433594,298.86090087890625,303.4601745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787685632705688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.7654831409454346,0.3446818590164184,0.3145851790904999,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.909081757068634,0.5838526487350464,0.5558351874351501,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.95984947681427,0.6770159602165222,0.4740456044673919,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8432018160820007,0.4651490449905395,0.444430410861969,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.6708840727806091,0.2297547459602356,1.0574687719345093,285.1369934082031,284.95001220703125,302.14093017578125,295.8539428710937,298.82598876953125,297.2574157714844,285.1366882324219,1.0,0.6612071394920349,0.4229211211204529,0.4229211211204529,1.0,1.0,-3.418212413787842,1.0943683385849,2.3238441944122314,0.3209998607635498,1.0,1.0,0.0,221.98887634277344,197.0,70868.5078125,0.0,3571.209716796875,1.0,278.1499938964844,282.3886413574219,298.8533020019531,303.4456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786323666572571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.7654831409454346,0.3446818590164184,0.3145851790904999,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.909081757068634,0.5838526487350464,0.5558351874351501,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.95984947681427,0.6770159602165222,0.4740456044673919,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8432018160820007,0.4651490449905395,0.444430410861969,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.6708840727806091,0.2297547459602356,1.0574687719345093,285.1369934082031,284.95001220703125,302.14093017578125,295.8539428710937,298.82598876953125,297.2574157714844,285.1366882324219,1.0,0.6612071394920349,0.4229211211204529,0.4229211211204529,1.0,1.0,-3.418212413787842,1.0943683385849,2.3238441944122314,0.3209998607635498,1.0,1.0,0.0,221.98887634277344,197.0,70868.5078125,0.0,3571.209716796875,1.0,278.1499938964844,282.3886413574219,298.8533020019531,303.4456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786323666572571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
