time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7704130411148071,0.3445105850696563,0.314214140176773,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.91563618183136,0.5833848118782043,0.5551714897155762,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9673298001289368,0.6789183020591736,0.4751933813095093,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8484782576560974,0.4650116860866546,0.4440732300281524,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.675540566444397,0.2298266142606735,1.0566946268081665,285.13262939453125,284.95001220703125,302.1291809082031,295.8502197265625,298.8203430175781,297.25787353515625,285.13232421875,1.0,0.6579830050468445,0.4223218560218811,0.4223218560218811,1.0,1.0,-3.416982889175415,1.092307686805725,2.3246750831604004,0.3188429474830627,1.0,1.0,0.0,216.0912170410156,197.0,70816.390625,0.0,3533.89111328125,1.0,278.1499938964844,282.385498046875,298.8495483398437,303.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785601258277893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.7756670117378235,0.3443394601345062,0.3138423860073089,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9227584600448608,0.5829094648361206,0.5544995665550232,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9747476577758788,0.680807888507843,0.4763315916061401,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.8541152477264404,0.4648718535900116,0.4437127411365509,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.6804887056350708,0.2299016714096069,1.055930495262146,285.1282958984375,284.95001220703125,302.1161499023437,295.8465576171875,298.81427001953125,297.2583312988281,285.12799072265625,1.0,0.6547390222549438,0.4217892587184906,0.4217892587184906,1.0,1.0,-3.4157447814941406,1.0904072523117063,2.3253374099731445,0.3169562816619873,1.0,1.0,0.0,210.17648315429688,185.0,70766.0546875,0.0,3496.472412109375,1.0,278.1499938964844,282.38250732421875,298.8458557128906,303.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784894347190857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7872283458709717,0.3439970910549164,0.3130971193313598,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9383956789970398,0.5819374918937683,0.5531328916549683,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9891684651374816,0.6845669150352478,0.4785888791084289,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.866619884967804,0.4645847976207733,0.4429827034473419,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6913160085678101,0.2300605922937393,1.0544344186782837,285.1195068359375,284.95001220703125,302.0859680175781,295.8393249511719,298.8007507324219,297.2591552734375,285.1191711425781,1.0,0.6481940150260925,0.4207240045070648,0.4207240045070648,1.0,1.0,-3.41324520111084,1.0866020917892456,2.326643228530884,0.3133987486362457,1.0,1.0,0.0,198.3108825683593,173.0,70665.9921875,0.0,3421.449951171875,1.0,278.1499938964844,282.3764953613281,298.8386535644531,303.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783510327339172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.12548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7872283458709717,0.3439970910549164,0.3130971193313598,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9383956789970398,0.5819374918937683,0.5531328916549683,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9891684651374816,0.6845669150352478,0.4785888791084289,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.866619884967804,0.4645847976207733,0.4429827034473419,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6913160085678101,0.2300605922937393,1.0544344186782837,285.1195068359375,284.95001220703125,302.0859680175781,295.8393249511719,298.8007507324219,297.2591552734375,285.1191711425781,1.0,0.6481940150260925,0.4207240045070648,0.4207240045070648,1.0,1.0,-3.41324520111084,1.0866020917892456,2.326643228530884,0.3133987486362457,1.0,1.0,0.0,198.3108825683593,173.0,70665.9921875,0.0,3421.449951171875,1.0,278.1499938964844,282.3764953613281,298.8386535644531,303.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783510327339172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.12548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.793467104434967,0.3438037633895874,0.3127109110355377,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.946601629257202,0.5814071893692017,0.5524153709411621,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.996089518070221,0.6868357062339783,0.4799346625804901,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8734486103057861,0.4644163250923157,0.4426012933254242,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6971318125724792,0.2301367074251175,1.053695559501648,285.1128234863281,284.95001220703125,302.0679931640625,295.8356018066406,298.7939758300781,297.2608337402344,285.1123962402344,1.0,0.6446137428283691,0.4201700985431671,0.4201700985431671,1.0,1.0,-3.409727096557617,1.0838197469711304,2.3259074687957764,0.3113310635089874,1.0,1.0,0.0,192.3516998291016,173.0,70587.6640625,0.0,3380.990966796875,1.0,278.1499938964844,282.3719482421875,298.83477783203125,303.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782373070716858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7993033528327942,0.3436188995838165,0.3123584687709808,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9540426135063172,0.58090740442276,0.5517539978027344,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.6890609860420227,0.4770057499408722,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.879893958568573,0.4642528891563415,0.4422521591186523,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7025549411773682,0.2302042990922927,1.05304753780365,285.10577392578125,284.95001220703125,302.04998779296875,295.83221435546875,298.7876281738281,297.2629089355469,285.105224609375,1.0,0.6412113904953003,0.4196587800979614,0.4196587800979614,1.0,1.0,-3.4055521488189697,1.0809152126312256,2.324636936187744,0.3093522787094116,1.0,1.0,0.0,187.0338897705078,176.0,70504.4296875,0.0,3338.64013671875,1.0,278.1499938964844,282.3670959472656,298.8311767578125,303.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781149387359619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8029347658157349,0.3431698679924011,0.3118554949760437,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9583989977836608,0.5797925591468811,0.5506088137626648,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.6946855783462524,0.4699811041355133,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8840257525444031,0.4638485014438629,0.4417669177055359,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7062218189239502,0.2303124517202377,1.0529698133468628,285.0887451171875,284.95001220703125,302.0102844238281,295.82586669921875,298.776123046875,297.2712097167969,285.0881652832031,1.0,0.6381648182868958,0.418616771697998,0.418616771697998,1.0,1.0,-3.3951430320739746,1.0743173360824585,2.3208258152008057,0.3050292432308197,1.0,1.0,0.0,183.30458068847656,179.0,70313.15625,0.0,3292.389404296875,1.0,278.1499938964844,282.35565185546875,298.82391357421875,303.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777079582214355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8029347658157349,0.3431698679924011,0.3118554949760437,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9583989977836608,0.5797925591468811,0.5506088137626648,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.6946855783462524,0.4699811041355133,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8840257525444031,0.4638485014438629,0.4417669177055359,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7062218189239502,0.2303124517202377,1.0529698133468628,285.0887451171875,284.95001220703125,302.0102844238281,295.82586669921875,298.776123046875,297.2712097167969,285.0881652832031,1.0,0.6381648182868958,0.418616771697998,0.418616771697998,1.0,1.0,-3.3951430320739746,1.0743173360824585,2.3208258152008057,0.3050292432308197,1.0,1.0,0.0,183.30458068847656,179.0,70313.15625,0.0,3292.389404296875,1.0,278.1499938964844,282.35565185546875,298.82391357421875,303.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777079582214355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8037566542625427,0.342692881822586,0.3113983869552612,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9592191576957704,0.5786349773406982,0.5494955778121948,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.7005177140235901,0.4678914844989776,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8850678205490112,0.4634062051773071,0.4413216114044189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.707391619682312,0.2304096668958664,1.0532376766204834,285.0780334472656,284.95001220703125,301.9691162109375,295.82086181640625,298.7648010253906,297.2799987792969,285.07769775390625,1.0,0.6370407342910767,0.417574793100357,0.417574793100357,1.0,1.0,-3.3905186653137207,1.0697996616363523,2.320719003677368,0.3014408648014068,1.0,1.0,0.0,182.13172912597656,182.0,70200.78125,0.0,3275.05078125,1.0,278.1499938964844,282.3486633300781,298.8186950683594,303.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877257764339447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8037566542625427,0.342692881822586,0.3113983869552612,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9592191576957704,0.5786349773406982,0.5494955778121948,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.7005177140235901,0.4678914844989776,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8850678205490112,0.4634062051773071,0.4413216114044189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.707391619682312,0.2304096668958664,1.0532376766204834,285.0780334472656,284.95001220703125,301.9691162109375,295.82086181640625,298.7648010253906,297.2799987792969,285.07769775390625,1.0,0.6370407342910767,0.417574793100357,0.417574793100357,1.0,1.0,-3.3905186653137207,1.0697996616363523,2.320719003677368,0.3014408648014068,1.0,1.0,0.0,182.13172912597656,182.0,70200.78125,0.0,3275.05078125,1.0,278.1499938964844,282.3486633300781,298.8186950683594,303.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877257764339447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8035144805908203,0.3424512147903442,0.3111851811408996,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.95882248878479,0.5780578851699829,0.5489563345909119,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.7032564282417297,0.4679830968379974,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8848657608032227,0.4631809592247009,0.4411132931709289,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7073931097984314,0.2304538041353225,1.0534502267837524,285.0743713378906,284.95001220703125,301.947998046875,295.8187866210937,298.758056640625,297.2828674316406,285.0740966796875,1.0,0.6369776725769043,0.4170537889003753,0.4170537889003753,1.0,1.0,-3.3897266387939453,1.0680829286575315,2.321643590927124,0.2998609542846679,1.0,1.0,0.0,182.1360321044922,182.0,70163.90625,0.0,3273.280029296875,1.0,278.1499938964844,282.34637451171875,298.8168334960937,303.3619689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770772814750671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8029485940933228,0.3422073423862457,0.3109795749187469,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9580267667770386,0.5774857401847839,0.5484306216239929,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.7058526873588562,0.4686374366283417,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8843063712120056,0.4629546105861664,0.440913438796997,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7071035504341125,0.2304938435554504,1.0536940097808838,285.0716247558594,284.95001220703125,301.926513671875,295.8170166015625,298.7508544921875,297.2847900390625,285.0714416503906,1.0,0.637161374092102,0.4166104197502136,0.4166104197502136,1.0,1.0,-3.3896849155426025,1.066833734512329,2.322851181030273,0.2985872030258178,1.0,1.0,0.0,182.43247985839844,185.0,70138.3984375,0.0,3274.9111328125,1.0,278.1499938964844,282.34478759765625,298.8153076171875,303.3581237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769333958625793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8011320233345032,0.3417112529277801,0.3105820119380951,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.955575466156006,0.5763474106788635,0.5474080443382263,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.7106665968894958,0.4711433947086334,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.882437527179718,0.4624995291233063,0.4405325949192047,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7059048414230347,0.2305604219436645,1.0542277097702026,285.0679016113281,284.95001220703125,301.8824768066406,295.8141784667969,298.7348937988281,297.2864990234375,285.0678100585937,1.0,0.6380511522293091,0.4157236814498901,0.4157236814498901,1.0,1.0,-3.3911726474761963,1.0649166107177734,2.326255798339844,0.2962840795516968,1.0,1.0,0.0,183.649658203125,188.0,70107.84375,0.0,3285.37451171875,1.0,278.1499938964844,282.34283447265625,298.81304931640625,303.3529052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767304420471191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8011320233345032,0.3417112529277801,0.3105820119380951,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.955575466156006,0.5763474106788635,0.5474080443382263,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.7106665968894958,0.4711433947086334,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.882437527179718,0.4624995291233063,0.4405325949192047,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7059048414230347,0.2305604219436645,1.0542277097702026,285.0679016113281,284.95001220703125,301.8824768066406,295.8141784667969,298.7348937988281,297.2864990234375,285.0678100585937,1.0,0.6380511522293091,0.4157236814498901,0.4157236814498901,1.0,1.0,-3.3911726474761963,1.0649166107177734,2.326255798339844,0.2962840795516968,1.0,1.0,0.0,183.649658203125,188.0,70107.84375,0.0,3285.37451171875,1.0,278.1499938964844,282.34283447265625,298.81304931640625,303.3529052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767304420471191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7986372709274292,0.341199666261673,0.3101924359798431,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9522409439086914,0.5752074122428894,0.5464084148406982,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.7150086164474487,0.4748522043228149,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8798360824584961,0.4620389640331268,0.4401690363883972,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7040858864784241,0.2306054979562759,1.0547730922698977,285.06573486328125,284.95001220703125,301.83709716796875,295.812255859375,298.71697998046875,297.2857666015625,285.065673828125,1.0,0.6394598484039307,0.4148369133472442,0.4148369133472442,1.0,1.0,-3.394179105758667,1.0635331869125366,2.33064603805542,0.2941902875900268,1.0,1.0,0.0,185.50076293945312,191.0,70096.140625,0.0,3303.000244140625,1.0,278.1499938964844,282.3420715332031,298.81158447265625,303.3500671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766229748725891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7986372709274292,0.341199666261673,0.3101924359798431,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9522409439086914,0.5752074122428894,0.5464084148406982,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.7150086164474487,0.4748522043228149,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8798360824584961,0.4620389640331268,0.4401690363883972,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7040858864784241,0.2306054979562759,1.0547730922698977,285.06573486328125,284.95001220703125,301.83709716796875,295.812255859375,298.71697998046875,297.2857666015625,285.065673828125,1.0,0.6394598484039307,0.4148369133472442,0.4148369133472442,1.0,1.0,-3.394179105758667,1.0635331869125366,2.33064603805542,0.2941902875900268,1.0,1.0,0.0,185.50076293945312,191.0,70096.140625,0.0,3303.000244140625,1.0,278.1499938964844,282.3420715332031,298.81158447265625,303.3500671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766229748725891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7957565784454346,0.3406704068183899,0.3098007440567016,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9483633041381836,0.5740571618080139,0.5454146265983582,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.7189925312995911,0.4792730212211609,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8768291473388672,0.4615689814090729,0.4398111999034881,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7019069790840149,0.2306298166513443,1.0552914142608645,285.0639953613281,284.95001220703125,301.7903747558594,295.81103515625,298.6970520019531,297.28338623046875,285.06396484375,1.0,0.6411706209182739,0.4137838780879974,0.4137838780879974,1.0,1.0,-3.398021459579468,1.0619893074035645,2.336032152175904,0.2917598485946655,1.0,1.0,0.0,187.737533569336,194.0,70089.921875,0.0,3324.818115234375,1.0,278.1499938964844,282.3416748046875,298.8106384277344,303.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765577077865601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7957565784454346,0.3406704068183899,0.3098007440567016,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9483633041381836,0.5740571618080139,0.5454146265983582,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.7189925312995911,0.4792730212211609,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8768291473388672,0.4615689814090729,0.4398111999034881,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7019069790840149,0.2306298166513443,1.0552914142608645,285.0639953613281,284.95001220703125,301.7903747558594,295.81103515625,298.6970520019531,297.28338623046875,285.06396484375,1.0,0.6411706209182739,0.4137838780879974,0.4137838780879974,1.0,1.0,-3.398021459579468,1.0619893074035645,2.336032152175904,0.2917598485946655,1.0,1.0,0.0,187.737533569336,194.0,70089.921875,0.0,3324.818115234375,1.0,278.1499938964844,282.3416748046875,298.8106384277344,303.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765577077865601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7926052212715149,0.3401204645633697,0.3094005882740021,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.944076120853424,0.5728909969329834,0.5444172620773315,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.72263103723526,0.4842191040515899,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8735471963882446,0.4610853195190429,0.4394515454769134,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6994689106941223,0.2306314259767532,1.055756688117981,285.06268310546875,284.95001220703125,301.7423095703125,295.8103942871094,298.67584228515625,297.2796936035156,285.0626525878906,1.0,0.6430978775024414,0.4127308428287506,0.4127308428287506,1.0,1.0,-3.402414560317993,1.0606131553649902,2.341801404953003,0.2893820703029632,1.0,1.0,0.0,190.26795959472656,197.0,70090.0546875,0.0,3349.662353515625,1.0,278.1499938964844,282.3416748046875,298.8101806640625,303.3477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765245079994202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7926052212715149,0.3401204645633697,0.3094005882740021,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.944076120853424,0.5728909969329834,0.5444172620773315,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.72263103723526,0.4842191040515899,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8735471963882446,0.4610853195190429,0.4394515454769134,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6994689106941223,0.2306314259767532,1.055756688117981,285.06268310546875,284.95001220703125,301.7423095703125,295.8103942871094,298.67584228515625,297.2796936035156,285.0626525878906,1.0,0.6430978775024414,0.4127308428287506,0.4127308428287506,1.0,1.0,-3.402414560317993,1.0606131553649902,2.341801404953003,0.2893820703029632,1.0,1.0,0.0,190.26795959472656,197.0,70090.0546875,0.0,3349.662353515625,1.0,278.1499938964844,282.3416748046875,298.8101806640625,303.3477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765245079994202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7909843325614929,0.3398392796516418,0.3091970384120941,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9418500661849976,0.5723024606704712,0.5439158082008362,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.7243567705154419,0.486795425415039,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8718642592430115,0.4608387053012848,0.4392696619033813,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6982035636901855,0.2306257635354995,1.055970549583435,285.0621032714844,284.95001220703125,301.7178039550781,295.8102722167969,298.6649169921875,297.2775573730469,285.06207275390625,1.0,0.6441033482551575,0.4122043251991272,0.4122043251991272,1.0,1.0,-3.40470290184021,1.0599524974822998,2.34475040435791,0.2882020771503448,1.0,1.0,0.0,191.5957794189453,197.0,70091.3359375,0.0,3362.68359375,1.0,278.1499938964844,282.3417358398437,298.8100891113281,303.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765113353729248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.8779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7893379330635071,0.3395534455776214,0.3089906573295593,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9395760893821716,0.5717096924781799,0.5434118509292603,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.7260137796401978,0.4894337654113769,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8701584935188293,0.4605883657932281,0.4390856623649597,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6969112753868103,0.2306154072284698,1.056169509887695,285.0615539550781,284.95001220703125,301.6929931640625,295.8102111816406,298.65380859375,297.2752380371094,285.0615539550781,1.0,0.6451331973075867,0.4116891920566559,0.4116891920566559,1.0,1.0,-3.407038927078247,1.059335231781006,2.347703695297241,0.2870562076568603,1.0,1.0,0.0,192.962142944336,200.0,70093.5859375,0.0,3376.055908203125,1.0,278.1499938964844,282.34185791015625,298.8100891113281,303.3476867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765023946762085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7860026359558105,0.3389683961868286,0.3085688352584839,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9349337220191956,0.5705112218856812,0.5423951745033264,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.7291390299797058,0.494841068983078,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8667149543762207,0.4600758850574493,0.43871009349823,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6942763328552246,0.2305817455053329,1.056523323059082,285.0605163574219,284.95001220703125,301.6424255371094,295.810302734375,298.631103515625,297.2701416015625,285.0605163574219,1.0,0.647242546081543,0.410658985376358,0.410658985376358,1.0,1.0,-3.411783695220948,1.0581201314926147,2.353663444519043,0.2847709953784942,1.0,1.0,0.0,195.7823944091797,203.0,70099.328125,0.0,3403.533935546875,1.0,278.1499938964844,282.3421936035156,298.81024169921875,303.3481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764938712120056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7860026359558105,0.3389683961868286,0.3085688352584839,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9349337220191956,0.5705112218856812,0.5423951745033264,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.7291390299797058,0.494841068983078,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8667149543762207,0.4600758850574493,0.43871009349823,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6942763328552246,0.2305817455053329,1.056523323059082,285.0605163574219,284.95001220703125,301.6424255371094,295.810302734375,298.631103515625,297.2701416015625,285.0605163574219,1.0,0.647242546081543,0.410658985376358,0.410658985376358,1.0,1.0,-3.411783695220948,1.0581201314926147,2.353663444519043,0.2847709953784942,1.0,1.0,0.0,195.7823944091797,203.0,70099.328125,0.0,3403.533935546875,1.0,278.1499938964844,282.3421936035156,298.81024169921875,303.3481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764938712120056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7839956879615784,0.338609367609024,0.3083098828792572,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9321210980415344,0.5697839856147766,0.5417790412902832,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.7309059500694275,0.4981328845024109,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8646507263183594,0.4597607851028442,0.4384791553020477,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6926828622817993,0.230554312467575,1.0567092895507812,285.05987548828125,284.95001220703125,301.61151123046875,295.8104553222656,298.6171875,297.26690673828125,285.05987548828125,1.0,0.648525059223175,0.4100408256053924,0.4100408256053924,1.0,1.0,-3.4146361351013184,1.0573867559432983,2.3572492599487305,0.2833958566188812,1.0,1.0,0.0,197.5119781494141,203.0,70102.984375,0.0,3420.28564453125,1.0,278.1499938964844,282.3424072265625,298.8103942871094,303.3484802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764914870262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7826619148254395,0.3383678197860718,0.3081356883049011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9302456378936768,0.5692968964576721,0.5413665771484375,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.7320540547370911,0.5003373026847839,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8632820248603821,0.4595486223697662,0.4383236765861511,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6916215419769287,0.230534017086029,1.056826114654541,285.0594482421875,284.95001220703125,301.5906677246094,295.810546875,298.6078491210937,297.26470947265625,285.0594177246094,1.0,0.6493839621543884,0.4096287488937378,0.4096287488937378,1.0,1.0,-3.4165353775024414,1.056894302368164,2.3596410751342773,0.2824769020080566,1.0,1.0,0.0,198.6757659912109,206.0,70105.4453125,0.0,3431.52490234375,1.0,278.1499938964844,282.3425598144531,298.8105163574219,303.3487243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876491367816925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.77934330701828,0.3377520143985748,0.3076908588409424,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9255679845809937,0.568065881729126,0.5403246283531189,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.7347753047943115,0.5058768391609192,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8598871231079102,0.4590055048465729,0.4379246830940246,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6889721751213074,0.2304734140634536,1.0570796728134155,285.05816650390625,284.95001220703125,301.5376892089844,295.8108215332031,298.5839538574219,297.2590026855469,285.0581359863281,1.0,0.6515378355979919,0.4085568487644195,0.4085568487644195,1.0,1.0,-3.421234607696533,1.055522322654724,2.3657121658325195,0.2800519466400146,1.0,1.0,0.0,201.618408203125,209.0,70109.828125,0.0,3459.75537109375,1.0,278.1499938964844,282.34283447265625,298.810791015625,303.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876493513584137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.77934330701828,0.3377520143985748,0.3076908588409424,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9255679845809937,0.568065881729126,0.5403246283531189,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.7347753047943115,0.5058768391609192,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8598871231079102,0.4590055048465729,0.4379246830940246,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6889721751213074,0.2304734140634536,1.0570796728134155,285.05816650390625,284.95001220703125,301.5376892089844,295.8108215332031,298.5839538574219,297.2590026855469,285.0581359863281,1.0,0.6515378355979919,0.4085568487644195,0.4085568487644195,1.0,1.0,-3.421234607696533,1.055522322654724,2.3657121658325195,0.2800519466400146,1.0,1.0,0.0,201.618408203125,209.0,70109.828125,0.0,3459.75537109375,1.0,278.1499938964844,282.34283447265625,298.810791015625,303.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876493513584137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7760438919067383,0.3371191620826721,0.3072329759597778,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.920920729637146,0.566815972328186,0.539267361164093,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.7373182773590088,0.5114508271217346,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8565254807472229,0.4584443569183349,0.4375112056732178,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6863257884979248,0.2303993850946426,1.0572830438613892,285.0565795898437,284.95001220703125,301.48358154296875,295.8109436035156,298.5596923828125,297.2532043457031,285.0565490722656,1.0,0.6536805629730225,0.4074849486351013,0.4074849486351013,1.0,1.0,-3.425697565078736,1.054050087928772,2.371647596359253,0.2775839865207672,1.0,1.0,0.0,204.6068115234375,212.0,70111.234375,0.0,3487.93798828125,1.0,278.1499938964844,282.3429260253906,298.8109130859375,303.3495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764990568161011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.762939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7760438919067383,0.3371191620826721,0.3072329759597778,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.920920729637146,0.566815972328186,0.539267361164093,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.7373182773590088,0.5114508271217346,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8565254807472229,0.4584443569183349,0.4375112056732178,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6863257884979248,0.2303993850946426,1.0572830438613892,285.0565795898437,284.95001220703125,301.48358154296875,295.8109436035156,298.5596923828125,297.2532043457031,285.0565490722656,1.0,0.6536805629730225,0.4074849486351013,0.4074849486351013,1.0,1.0,-3.425697565078736,1.054050087928772,2.371647596359253,0.2775839865207672,1.0,1.0,0.0,204.6068115234375,212.0,70111.234375,0.0,3487.93798828125,1.0,278.1499938964844,282.3429260253906,298.8109130859375,303.3495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764990568161011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.762939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7743902206420898,0.336797684431076,0.307000994682312,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9186009764671326,0.5661854147911072,0.538735032081604,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.7385846972465515,0.5140560269355774,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8548442125320435,0.458158403635025,0.4373010098934173,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6849938631057739,0.2303588390350341,1.0573755502700806,285.0555419921875,284.95001220703125,301.45611572265625,295.8109130859375,298.54754638671875,297.2504272460937,285.0555114746094,1.0,0.6547327041625977,0.4069490134716034,0.4069490134716034,1.0,1.0,-3.4277050495147705,1.0532302856445312,2.37447476387024,0.276318609714508,1.0,1.0,0.0,206.12586975097656,212.0,70109.2421875,0.0,3501.652587890625,1.0,278.1499938964844,282.3428039550781,298.8108825683594,303.3494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876502275466919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
