time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7726837992668152,0.3364692330360412,0.3067660927772522,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9162219166755676,0.5655469298362732,0.5381988883018494,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.7398810386657715,0.5162839293479919,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8531091809272766,0.4578648209571838,0.4370872378349304,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6836099624633789,0.2303135246038437,1.0574619770050049,285.0540771484375,284.95001220703125,301.4283752441406,295.810791015625,298.5356140136719,297.2479248046875,285.05401611328125,1.0,0.6557436585426331,0.4064491689205169,0.4064491689205169,1.0,1.0,-3.429203510284424,1.0523253679275513,2.376878023147583,0.2750882804393768,1.0,1.0,0.0,207.6963806152344,215.0,70102.1015625,0.0,3514.51220703125,1.0,278.1499938964844,282.3424072265625,298.81072998046875,303.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764984607696533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7690984606742859,0.3357971906661987,0.3062948286533355,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9112905859947203,0.5642532110214233,0.5371240973472595,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.997941792011261,0.7425920963287354,0.5191255807876587,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8494609594345093,0.4572616815567016,0.436657577753067,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6806718111038208,0.2302125841379165,1.0576448440551758,285.0497741699219,284.95001220703125,301.3720703125,295.8102111816406,298.511962890625,297.2435913085937,285.0495910644531,1.0,0.6576527953147888,0.4054494798183441,0.4054494798183441,1.0,1.0,-3.430681228637696,1.0499886274337769,2.380692481994629,0.2724683284759521,1.0,1.0,0.0,211.02749633789065,218.0,70069.875,0.0,3537.33203125,1.0,278.1499938964844,282.34063720703125,298.8101501464844,303.3471374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764875531196594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7690984606742859,0.3357971906661987,0.3062948286533355,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9112905859947203,0.5642532110214233,0.5371240973472595,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.997941792011261,0.7425920963287354,0.5191255807876587,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8494609594345093,0.4572616815567016,0.436657577753067,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6806718111038208,0.2302125841379165,1.0576448440551758,285.0497741699219,284.95001220703125,301.3720703125,295.8102111816406,298.511962890625,297.2435913085937,285.0495910644531,1.0,0.6576527953147888,0.4054494798183441,0.4054494798183441,1.0,1.0,-3.430681228637696,1.0499886274337769,2.380692481994629,0.2724683284759521,1.0,1.0,0.0,211.02749633789065,218.0,70069.875,0.0,3537.33203125,1.0,278.1499938964844,282.34063720703125,298.8101501464844,303.3471374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764875531196594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.765587329864502,0.3350986838340759,0.3057989776134491,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9065860509872437,0.5629268884658813,0.5360183119773865,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9959992170333862,0.7455660104751587,0.5212341547012329,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8458982706069946,0.4566263556480407,0.4361975789070129,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6777886152267456,0.2300973236560821,1.0577576160430908,285.0439147949219,284.95001220703125,301.314697265625,295.8091125488281,298.48907470703125,297.2408752441406,285.043701171875,1.0,0.6593970060348511,0.4044497907161712,0.4044497907161712,1.0,1.0,-3.4309675693511963,1.0472315549850464,2.3837361335754395,0.2696571052074432,1.0,1.0,0.0,214.32432556152344,221.0,70022.5859375,0.0,3557.250244140625,1.0,278.1499938964844,282.3378295898437,298.808837890625,303.3431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764219284057617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.765587329864502,0.3350986838340759,0.3057989776134491,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9065860509872437,0.5629268884658813,0.5360183119773865,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9959992170333862,0.7455660104751587,0.5212341547012329,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8458982706069946,0.4566263556480407,0.4361975789070129,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6777886152267456,0.2300973236560821,1.0577576160430908,285.0439147949219,284.95001220703125,301.314697265625,295.8091125488281,298.48907470703125,297.2408752441406,285.043701171875,1.0,0.6593970060348511,0.4044497907161712,0.4044497907161712,1.0,1.0,-3.4309675693511963,1.0472315549850464,2.3837361335754395,0.2696571052074432,1.0,1.0,0.0,214.32432556152344,221.0,70022.5859375,0.0,3557.250244140625,1.0,278.1499938964844,282.3378295898437,298.808837890625,303.3431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764219284057617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7622740864753723,0.3343850374221802,0.3052833080291748,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9023066163063048,0.5615806579589844,0.5348869562149048,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.994207799434662,0.7486050724983215,0.5234096646308899,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8425460457801819,0.4559699594974518,0.435711145401001,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6750772595405579,0.2299756109714508,1.0578131675720217,285.0381164550781,284.95001220703125,301.2563171386719,295.8073425292969,298.466796875,297.23876953125,285.03790283203125,1.0,0.661062479019165,0.4035724699497223,0.4035724699497223,1.0,1.0,-3.4311165809631348,1.0447604656219482,2.3863561153411865,0.2671564817428589,1.0,1.0,0.0,217.5008544921875,224.0,69977.09375,0.0,3576.19970703125,1.0,278.1499938964844,282.3351135253906,298.8069152832031,303.33843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763464689254761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7622740864753723,0.3343850374221802,0.3052833080291748,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9023066163063048,0.5615806579589844,0.5348869562149048,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.994207799434662,0.7486050724983215,0.5234096646308899,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8425460457801819,0.4559699594974518,0.435711145401001,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6750772595405579,0.2299756109714508,1.0578131675720217,285.0381164550781,284.95001220703125,301.2563171386719,295.8073425292969,298.466796875,297.23876953125,285.03790283203125,1.0,0.661062479019165,0.4035724699497223,0.4035724699497223,1.0,1.0,-3.4311165809631348,1.0447604656219482,2.3863561153411865,0.2671564817428589,1.0,1.0,0.0,217.5008544921875,224.0,69977.09375,0.0,3576.19970703125,1.0,278.1499938964844,282.3351135253906,298.8069152832031,303.33843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763464689254761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.759097695350647,0.3336570858955383,0.3047525286674499,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8982580304145813,0.5602170825004578,0.533736526966095,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.992485284805298,0.7516295909881592,0.5255851745605469,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.839335560798645,0.4552954733371734,0.4352048933506012,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6724823713302612,0.2298475354909896,1.057829737663269,285.0321655273437,284.95001220703125,301.19696044921875,295.8047790527344,298.44439697265625,297.2368469238281,285.0319519042969,1.0,0.6626763939857483,0.4026951491832733,0.4026951491832733,1.0,1.0,-3.431122303009033,1.0422459840774536,2.388876438140869,0.2646497189998626,1.0,1.0,0.0,220.61642456054688,227.0,69929.4765625,0.0,3594.4833984375,1.0,278.1499938964844,282.3322448730469,298.8043212890625,303.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762860894203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.759097695350647,0.3336570858955383,0.3047525286674499,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8982580304145813,0.5602170825004578,0.533736526966095,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.992485284805298,0.7516295909881592,0.5255851745605469,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.839335560798645,0.4552954733371734,0.4352048933506012,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6724823713302612,0.2298475354909896,1.057829737663269,285.0321655273437,284.95001220703125,301.19696044921875,295.8047790527344,298.44439697265625,297.2368469238281,285.0319519042969,1.0,0.6626763939857483,0.4026951491832733,0.4026951491832733,1.0,1.0,-3.431122303009033,1.0422459840774536,2.388876438140869,0.2646497189998626,1.0,1.0,0.0,220.61642456054688,227.0,69929.4765625,0.0,3594.4833984375,1.0,278.1499938964844,282.3322448730469,298.8043212890625,303.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762860894203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7575494050979614,0.3332894742488861,0.3044835925102234,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8962734937667847,0.5595310926437378,0.5331570506095886,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9916369915008544,0.7531341910362244,0.5266686081886292,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8377702832221985,0.4549539685249328,0.4349474012851715,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6712179780006409,0.229781836271286,1.0578291416168213,285.02911376953125,284.95001220703125,301.1669006347656,295.8031616210937,298.43316650390625,297.23590087890625,285.0289001464844,1.0,0.6634734869003296,0.4022564888000488,0.4022564888000488,1.0,1.0,-3.4310946464538574,1.0409764051437378,2.39011812210083,0.2633915841579437,1.0,1.0,0.0,222.1646423339844,227.0,69904.9765625,0.0,3603.49560546875,1.0,278.1499938964844,282.330810546875,298.80279541015625,303.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762727379798889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7560262084007263,0.3329183459281921,0.3042113780975342,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8943144679069519,0.5588411092758179,0.5325735807418823,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9907960295677184,0.7546290755271912,0.5277461409568787,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8362296223640442,0.4546085596084595,0.434686005115509,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6699745059013367,0.2297143936157226,1.0578200817108154,285.0260314941406,284.95001220703125,301.1366271972656,295.80126953125,298.421875,297.2349548339844,285.0257873535156,1.0,0.664262592792511,0.4018186032772064,0.4018186032772064,1.0,1.0,-3.4310359954833984,1.0396971702575684,2.39133882522583,0.2621316313743591,1.0,1.0,0.0,223.70594787597656,230.0,69879.5390625,0.0,3612.3935546875,1.0,278.1499938964844,282.32928466796875,298.8009948730469,303.3265686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762648701667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7530474066734314,0.3321631550788879,0.3036550879478454,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8904663324356079,0.5574465990066528,0.5313926935195923,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.98912912607193,0.7575820088386536,0.5298770070075989,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.833212673664093,0.4539040327072143,0.4341497421264648,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6675443053245544,0.2295730859041214,1.0577715635299685,285.0195617675781,284.95001220703125,301.07537841796875,295.7967224121094,298.39910888671875,297.2330627441406,285.0193176269531,1.0,0.6658159494400024,0.4009428322315216,0.4009428322315216,1.0,1.0,-3.4308066368103027,1.0370968580245972,2.393709659576416,0.2595973312854767,1.0,1.0,0.0,226.7709808349609,233.0,69825.53125,0.0,3629.81396484375,1.0,278.1499938964844,282.3260498046875,298.7964172363281,303.3188171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762590885162354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7530474066734314,0.3321631550788879,0.3036550879478454,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8904663324356079,0.5574465990066528,0.5313926935195923,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.98912912607193,0.7575820088386536,0.5298770070075989,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.833212673664093,0.4539040327072143,0.4341497421264648,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6675443053245544,0.2295730859041214,1.0577715635299685,285.0195617675781,284.95001220703125,301.07537841796875,295.7967224121094,298.39910888671875,297.2330627441406,285.0193176269531,1.0,0.6658159494400024,0.4009428322315216,0.4009428322315216,1.0,1.0,-3.4308066368103027,1.0370968580245972,2.393709659576416,0.2595973312854767,1.0,1.0,0.0,226.7709808349609,233.0,69825.53125,0.0,3629.81396484375,1.0,278.1499938964844,282.3260498046875,298.7964172363281,303.3188171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762590885162354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7510684132575989,0.331644058227539,0.3032718002796173,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8878971934318542,0.5564921498298645,0.5305838584899902,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9880043864250184,0.7595745325088501,0.5313154458999634,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8312028646469116,0.4534192681312561,0.4337796568870544,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6659302115440369,0.2294741868972778,1.0577259063720703,285.0150451660156,284.95001220703125,301.0332336425781,295.79296875,298.3835144042969,297.2317810058594,285.0148010253906,1.0,0.666862428188324,0.4003472924232483,0.4003472924232483,1.0,1.0,-3.430602788925171,1.0353097915649414,2.395292997360229,0.2578668892383575,1.0,1.0,0.0,228.85108947753903,233.0,69787.390625,0.0,3641.51953125,1.0,278.1499938964844,282.32379150390625,298.7929077148437,303.3130187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876289963722229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.802490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7501497268676758,0.331398606300354,0.3030904233455658,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8867012858390808,0.5560417175292969,0.5302019715309143,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9874775409698486,0.76050865650177,0.5319900512695312,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8302678465843201,0.4531899392604828,0.43360435962677,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6651811003684998,0.2294270545244217,1.057701826095581,285.0129089355469,284.95001220703125,301.01324462890625,295.7909851074219,298.37615966796875,297.2311706542969,285.0126647949219,1.0,0.6673527956008911,0.4000670313835144,0.4000670313835144,1.0,1.0,-3.4304966926574707,1.034464716911316,2.3960320949554443,0.2570511102676391,1.0,1.0,0.0,229.82931518554688,236.0,69768.9921875,0.0,3646.999755859375,1.0,278.1499938964844,282.3226928710937,298.7911071777344,303.3101501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763160705566406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.04736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.747322678565979,0.3306153416633606,0.3025089502334595,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8830130100250244,0.5546159744262695,0.52899169921875,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.985830307006836,0.7633765935897827,0.5340632200241089,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8273822069168091,0.4524578750133514,0.4330418109893799,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6628779768943787,0.2292711287736892,1.057587742805481,285.00592041015625,284.95001220703125,300.95025634765625,295.783935546875,298.3531494140625,297.2292175292969,285.0056457519531,1.0,0.6688612699508667,0.3992491066455841,0.3992491066455841,1.0,1.0,-3.4300220012664795,1.0319335460662842,2.398088455200196,0.2546463310718536,1.0,1.0,0.0,232.8769073486328,239.0,69708.3984375,0.0,3663.71826171875,1.0,278.1499938964844,282.319091796875,298.78399658203125,303.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763766288757324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.747322678565979,0.3306153416633606,0.3025089502334595,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8830130100250244,0.5546159744262695,0.52899169921875,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.985830307006836,0.7633765935897827,0.5340632200241089,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8273822069168091,0.4524578750133514,0.4330418109893799,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6628779768943787,0.2292711287736892,1.057587742805481,285.00592041015625,284.95001220703125,300.95025634765625,295.783935546875,298.3531494140625,297.2292175292969,285.0056457519531,1.0,0.6688612699508667,0.3992491066455841,0.3992491066455841,1.0,1.0,-3.4300220012664795,1.0319335460662842,2.398088455200196,0.2546463310718536,1.0,1.0,0.0,232.8769073486328,239.0,69708.3984375,0.0,3663.71826171875,1.0,278.1499938964844,282.319091796875,298.78399658203125,303.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763766288757324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7445634603500366,0.3298214375972748,0.3019181191921234,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.879399836063385,0.5531784296035767,0.527770459651947,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.984191358089447,0.7662121057510376,0.5361141562461853,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.824547290802002,0.4517160356044769,0.4324701130390167,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6606330275535583,0.2291095852851867,1.0574491024017334,284.99871826171875,284.95001220703125,300.8864440917969,295.7754821777344,298.3299865722656,297.2272644042969,284.9984436035156,1.0,0.6703543663024902,0.3984312117099762,0.3984312117099762,1.0,1.0,-3.429454803466797,1.0293724536895752,2.4000823497772217,0.2522340416908264,1.0,1.0,0.0,235.922607421875,242.0,69644.8984375,0.0,3680.198486328125,1.0,278.1499938964844,282.3153076171875,298.77593994140625,303.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765095472335815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7445634603500366,0.3298214375972748,0.3019181191921234,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.879399836063385,0.5531784296035767,0.527770459651947,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.984191358089447,0.7662121057510376,0.5361141562461853,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.824547290802002,0.4517160356044769,0.4324701130390167,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6606330275535583,0.2291095852851867,1.0574491024017334,284.99871826171875,284.95001220703125,300.8864440917969,295.7754821777344,298.3299865722656,297.2272644042969,284.9984436035156,1.0,0.6703543663024902,0.3984312117099762,0.3984312117099762,1.0,1.0,-3.429454803466797,1.0293724536895752,2.4000823497772217,0.2522340416908264,1.0,1.0,0.0,235.922607421875,242.0,69644.8984375,0.0,3680.198486328125,1.0,278.1499938964844,282.3153076171875,298.77593994140625,303.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765095472335815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7432067394256592,0.3294187188148498,0.3016176521778106,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8776200413703918,0.5524532198905945,0.5271539092063904,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9833729863166808,0.767612099647522,0.5371274948120117,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.82314532995224,0.4513400793075561,0.4321795701980591,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6595308184623718,0.229025736451149,1.0573664903640747,284.9949645996094,284.95001220703125,300.854248046875,295.77069091796875,298.3183288574219,297.22625732421875,284.99468994140625,1.0,0.6710932850837708,0.3980222344398498,0.3980222344398498,1.0,1.0,-3.429121732711792,1.0280739068984983,2.401047945022583,0.251022070646286,1.0,1.0,0.0,237.4442138671875,242.0,69611.0546875,0.0,3688.309326171875,1.0,278.1499938964844,282.31329345703125,298.7712707519531,303.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876587450504303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7418641448020935,0.3290119469165802,0.3013134598731994,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8758576512336731,0.5517234802246094,0.5265330076217651,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9825543165206908,0.7689977288246155,0.5381309986114502,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8217519521713257,0.4509607851505279,0.4318857192993164,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6584416031837463,0.2289396971464157,1.0572738647460938,284.9912109375,284.95001220703125,300.82183837890625,295.7655029296875,298.30682373046875,297.2252502441406,284.990966796875,1.0,0.6718263030052185,0.3976897001266479,0.3976897001266479,1.0,1.0,-3.428751468658448,1.0269696712493896,2.4017817974090576,0.2500134110450744,1.0,1.0,0.0,238.96487426757807,245.0,69577.8984375,0.0,3696.32080078125,1.0,278.1499938964844,282.3113098144531,298.7661437988281,303.2738952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766720294952393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7392185926437378,0.3281858563423157,0.3006940186023712,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8723839521408081,0.5502498745918274,0.5252781510353088,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9809154272079468,0.771726667881012,0.5401089787483215,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8189863562583923,0.4501924812793731,0.431288868188858,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6563005447387695,0.2287609279155731,1.0570592880249023,284.9835510253906,284.95001220703125,300.7564697265625,295.7538757324219,298.28369140625,297.2232360839844,284.9832763671875,1.0,0.6732759475708008,0.3970246315002441,0.3970246315002441,1.0,1.0,-3.427900552749634,1.0247477293014526,2.4031529426574707,0.2480091005563736,1.0,1.0,0.0,242.00425720214844,248.0,69508.25,0.0,3712.05859375,1.0,278.1499938964844,282.3071594238281,298.75457763671875,303.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768725395202637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7392185926437378,0.3281858563423157,0.3006940186023712,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8723839521408081,0.5502498745918274,0.5252781510353088,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9809154272079468,0.771726667881012,0.5401089787483215,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8189863562583923,0.4501924812793731,0.431288868188858,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6563005447387695,0.2287609279155731,1.0570592880249023,284.9835510253906,284.95001220703125,300.7564697265625,295.7538757324219,298.28369140625,297.2232360839844,284.9832763671875,1.0,0.6732759475708008,0.3970246315002441,0.3970246315002441,1.0,1.0,-3.427900552749634,1.0247477293014526,2.4031529426574707,0.2480091005563736,1.0,1.0,0.0,242.00425720214844,248.0,69508.25,0.0,3712.05859375,1.0,278.1499938964844,282.3071594238281,298.75457763671875,303.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768725395202637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7366253733634949,0.3273486196994781,0.3000648617744446,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8689804077148438,0.5487638115882874,0.5240118503570557,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.97928124666214,0.7744188904762268,0.5420619249343872,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.816243052482605,0.449415922164917,0.4306843876838684,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6542106866836548,0.2285762876272201,1.0568194389343262,284.9755859375,284.95001220703125,300.6903381347656,295.740478515625,298.26043701171875,297.2211608886719,284.97528076171875,1.0,0.6747112274169922,0.3963595628738403,0.3963595628738403,1.0,1.0,-3.42695426940918,1.0224921703338623,2.4044620990753174,0.2459946274757385,1.0,1.0,0.0,245.0438232421875,251.0,69434.46875,0.0,3727.5576171875,1.0,278.1499938964844,282.3027648925781,298.7416687011719,303.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771553635597229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7366253733634949,0.3273486196994781,0.3000648617744446,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8689804077148438,0.5487638115882874,0.5240118503570557,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.97928124666214,0.7744188904762268,0.5420619249343872,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.816243052482605,0.449415922164917,0.4306843876838684,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6542106866836548,0.2285762876272201,1.0568194389343262,284.9755859375,284.95001220703125,300.6903381347656,295.740478515625,298.26043701171875,297.2211608886719,284.97528076171875,1.0,0.6747112274169922,0.3963595628738403,0.3963595628738403,1.0,1.0,-3.42695426940918,1.0224921703338623,2.4044620990753174,0.2459946274757385,1.0,1.0,0.0,245.0438232421875,251.0,69434.46875,0.0,3727.5576171875,1.0,278.1499938964844,282.3027648925781,298.7416687011719,303.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771553635597229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7340725064277649,0.3264923095703125,0.2994193434715271,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8656394481658936,0.5472559928894043,0.5227260589599609,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9776407480239868,0.7770490050315857,0.5439730882644653,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8135073184967041,0.4486256241798401,0.4300675094127655,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6521648168563843,0.2283811569213867,1.0565356016159058,284.9668884277344,284.95001220703125,300.62353515625,295.7252197265625,298.23663330078125,297.218994140625,284.9665832519531,1.0,0.6761245131492615,0.3955778777599334,0.3955778777599334,1.0,1.0,-3.425847053527832,1.019851803779602,2.4059953689575195,0.243634819984436,1.0,1.0,0.0,248.08297729492188,254.0,69350.0859375,0.0,3742.655029296875,1.0,278.1499938964844,282.2977294921875,298.7264709472656,303.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774557709693909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7340725064277649,0.3264923095703125,0.2994193434715271,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8656394481658936,0.5472559928894043,0.5227260589599609,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9776407480239868,0.7770490050315857,0.5439730882644653,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8135073184967041,0.4486256241798401,0.4300675094127655,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6521648168563843,0.2283811569213867,1.0565356016159058,284.9668884277344,284.95001220703125,300.62353515625,295.7252197265625,298.23663330078125,297.218994140625,284.9665832519531,1.0,0.6761245131492615,0.3955778777599334,0.3955778777599334,1.0,1.0,-3.425847053527832,1.019851803779602,2.4059953689575195,0.243634819984436,1.0,1.0,0.0,248.08297729492188,254.0,69350.0859375,0.0,3742.655029296875,1.0,278.1499938964844,282.2977294921875,298.7264709472656,303.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774557709693909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7315563559532166,0.32562056183815,0.2987603843212127,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.862361490726471,0.5457305908203125,0.5214240550994873,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9759974479675292,0.779629111289978,0.5458501577377319,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8107699155807495,0.4478248655796051,0.4294410347938537,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6501626372337341,0.2281774133443832,1.0562148094177246,284.957763671875,284.95001220703125,300.5560913085937,295.7079772949219,298.2126770019531,297.216796875,284.9574279785156,1.0,0.677519679069519,0.3947961628437042,0.3947961628437042,1.0,1.0,-3.424607038497925,1.0171533823013306,2.407453775405884,0.2412489354610443,1.0,1.0,0.0,251.1234130859375,257.0,69259.8984375,0.0,3757.426025390625,1.0,278.1499938964844,282.2923583984375,298.7095642089844,303.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778195977210999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7315563559532166,0.32562056183815,0.2987603843212127,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.862361490726471,0.5457305908203125,0.5214240550994873,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9759974479675292,0.779629111289978,0.5458501577377319,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8107699155807495,0.4478248655796051,0.4294410347938537,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6501626372337341,0.2281774133443832,1.0562148094177246,284.957763671875,284.95001220703125,300.5560913085937,295.7079772949219,298.2126770019531,297.216796875,284.9574279785156,1.0,0.677519679069519,0.3947961628437042,0.3947961628437042,1.0,1.0,-3.424607038497925,1.0171533823013306,2.407453775405884,0.2412489354610443,1.0,1.0,0.0,251.1234130859375,257.0,69259.8984375,0.0,3757.426025390625,1.0,278.1499938964844,282.2923583984375,298.7095642089844,303.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778195977210999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7303110957145691,0.3251798450946808,0.2984266877174377,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8607467412948608,0.5449623465538025,0.5207679867744446,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9751763343811036,0.7809036374092102,0.5467779636383057,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8093979358673096,0.4474214017391205,0.4291248917579651,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.649178147315979,0.2280728369951248,1.0560429096221924,284.9530639648437,284.95001220703125,300.5220947265625,295.6985778808594,298.2006225585937,297.2156982421875,284.9527282714844,1.0,0.678211510181427,0.394405335187912,0.394405335187912,1.0,1.0,-3.423945665359497,1.0157891511917114,2.408156394958496,0.2400511503219604,1.0,1.0,0.0,252.6439514160156,257.0,69212.2890625,0.0,3764.70751953125,1.0,278.1499938964844,282.2895812988281,298.70037841796875,303.1864624023437,293.1499938964844,293.1499938964844,278.1499938964844,36001.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878028154373169,1.0,0.0,0.0,3.9964075088500977,3.9964349269866943,1.0656946187737049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.53515625,0.0,1953.8089599609373,1895.4371337890625,0.0,3198.0986328125,0.9831897616386414,1.0,0.0,3.0,1.0,0.0
17772960,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7290747761726379,0.3247374296188354,0.2980905175209045,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8591495752334595,0.5441919565200806,0.5201088786125183,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9743566513061525,0.7821674346923828,0.5476974844932556,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8080238103866577,0.4470178186893463,0.4288076758384704,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6482058167457581,0.2279673218727111,1.0558640956878662,284.9490051269531,284.95001220703125,300.48797607421875,295.6886291503906,298.1885986328125,297.214599609375,284.94873046875,1.0,0.6788988709449768,0.3940255641937256,0.3940255641937256,1.0,1.0,-3.423258066177368,1.0144457817077637,2.4088122844696045,0.2388804852962494,0.9982298612594604,0.9982298612594604,0.0,254.162826538086,260.0,69155.65625,0.0,3771.912353515625,1.0,278.1499938964844,282.2875061035156,298.6905517578125,303.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,36042.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782329559326172,1.0,0.0,0.0,3.9950644969940186,3.9950919151306152,1.0649785053828964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.490234375,0.0,1952.370361328125,1895.4371337890625,0.0,3200.01806640625,0.9828991293907166,1.0,0.0,3.0,1.0,0.0
