time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7266377210617065,0.3238584101200104,0.2974193394184112,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8560200333595276,0.5426579713821411,0.5187920331954956,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.972737193107605,0.784686267375946,0.5495254397392273,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8052763938903809,0.4462212026119232,0.4281785786151886,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6463071703910828,0.2277606278657913,1.055511713027954,284.9439392089844,284.95001220703125,300.4192810058594,295.6671142578125,298.16461181640625,297.2125549316406,284.9438171386719,1.0,0.6802671551704407,0.3932660520076751,0.3932660520076751,1.0,1.0,-3.4218850135803223,1.011762619018555,2.410122394561768,0.236542135477066,0.9918043613433838,0.9918043613433838,0.0,257.1895751953125,263.0,69012.765625,0.0,3786.254638671875,1.0,278.1499938964844,282.2863464355469,298.6690673828125,303.1434631347656,293.1499938964844,293.1499938964844,278.1499938964844,36195.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786337971687317,1.0,0.0,0.0,3.9876301288604736,3.9876577854156494,1.0610186791382148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4013671875,0.0,1943.841552734375,1895.4371337890625,0.0,3203.775634765625,0.9812965989112854,1.0,0.0,3.0,1.0,0.0
17773080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7266377210617065,0.3238584101200104,0.2974193394184112,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8560200333595276,0.5426579713821411,0.5187920331954956,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.972737193107605,0.784686267375946,0.5495254397392273,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8052763938903809,0.4462212026119232,0.4281785786151886,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6463071703910828,0.2277606278657913,1.055511713027954,284.9439392089844,284.95001220703125,300.4192810058594,295.6671142578125,298.16461181640625,297.2125549316406,284.9438171386719,1.0,0.6802671551704407,0.3932660520076751,0.3932660520076751,1.0,1.0,-3.4218850135803223,1.011762619018555,2.410122394561768,0.236542135477066,0.9918043613433838,0.9918043613433838,0.0,257.1895751953125,263.0,69012.765625,0.0,3786.254638671875,1.0,278.1499938964844,282.2863464355469,298.6690673828125,303.1434631347656,293.1499938964844,293.1499938964844,278.1499938964844,36195.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786337971687317,1.0,0.0,0.0,3.9876301288604736,3.9876577854156494,1.0610186791382148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4013671875,0.0,1943.841552734375,1895.4371337890625,0.0,3203.775634765625,0.9812965989112854,1.0,0.0,3.0,1.0,0.0
17773140,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7248254418373108,0.3232026696205139,0.2969177365303039,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8537106513977051,0.5415066480636597,0.5178017616271973,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9715356826782228,0.7865961194038391,0.5509093999862671,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8032229542732239,0.4456353187561035,0.4277156889438629,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.644915759563446,0.2276139855384826,1.0552788972854614,284.9424133300781,284.95001220703125,300.3666687011719,295.64923095703125,298.146484375,297.21124267578125,284.9423522949219,1.0,0.6813070774078369,0.3926888108253479,0.3926888108253479,1.0,1.0,-3.4209184646606445,1.0097485780715942,2.41117000579834,0.2347737103700637,0.9870644807815552,0.9870644807815552,0.0,259.4729919433594,263.0,68886.4453125,0.0,3797.236328125,1.0,278.1499938964844,282.28765869140625,298.6510314941406,303.1176452636719,293.1499938964844,293.1499938964844,278.1499938964844,36278.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788967132568359,1.0,0.0,0.0,3.978981494903565,3.979008913040161,1.0564212971075904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.119140625,0.0,1933.1732177734373,1895.4371337890625,0.0,3206.239990234375,0.9793983101844788,1.0,0.0,3.0,1.0,0.0
17773200,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7242584824562073,0.3229970633983612,0.2967605888843536,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8529921174049377,0.5411449074745178,0.5174906849861145,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9711604714393616,0.7871983051300049,0.5513458251953125,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8025826215744019,0.445452868938446,0.4275717735290527,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6444844007492065,0.2275691330432891,1.0552111864089966,284.9421081542969,284.95001220703125,300.3500061035156,295.643310546875,298.1407775878906,297.2108764648437,284.9420471191406,1.0,0.6816359758377075,0.3925065100193023,0.3925065100193023,1.0,1.0,-3.420625686645508,1.009116530418396,2.4115090370178223,0.2342167794704437,0.985608458518982,0.985608458518982,0.0,260.19244384765625,266.0,68844.9765625,0.0,3800.723876953125,1.0,278.1499938964844,282.2882080078125,298.64508056640625,303.10919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789840340614319,1.0,0.0,0.0,3.9760117530822754,3.976038932800293,1.0548448017289047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.509765625,0.0,1929.4627685546875,1895.4371337890625,0.0,3207.05859375,0.9787424802780152,1.0,0.0,3.0,1.0,0.0
17773260,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7216591238975525,0.3219203054904938,0.2959729433059692,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8497852087020874,0.5394147038459778,0.5160541534423828,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9693378210067748,0.7894724607467651,0.5530510544776917,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7996730208396912,0.4444741606712341,0.4268361032009125,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6424302458763123,0.2271351367235183,1.0541753768920898,284.9407043457031,284.95001220703125,300.2800598144531,295.617919921875,298.11553955078125,297.207275390625,284.9406433105469,1.0,0.6828997135162354,0.3918046057224273,0.3918046057224273,1.0,1.0,-3.4178736209869385,1.00612211227417,2.411751508712769,0.2319072186946869,0.9787083864212036,0.9787083864212036,0.0,263.36944580078125,254.0,68634.8046875,0.0,3812.528076171875,1.0,278.1499938964844,282.291015625,298.6192626953125,303.070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36385.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792344331741333,1.0,0.0,0.0,3.961155652999878,3.961182832717896,1.0469768767507048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.384765625,0.0,1910.8154296875,1895.4371337890625,0.0,3209.405517578125,0.9754392504692078,1.0,0.0,3.0,1.0,0.0
17773320,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7216591238975525,0.3219203054904938,0.2959729433059692,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8497852087020874,0.5394147038459778,0.5160541534423828,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9693378210067748,0.7894724607467651,0.5530510544776917,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7996730208396912,0.4444741606712341,0.4268361032009125,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6424302458763123,0.2271351367235183,1.0541753768920898,284.9407043457031,284.95001220703125,300.2800598144531,295.617919921875,298.11553955078125,297.207275390625,284.9406433105469,1.0,0.6828997135162354,0.3918046057224273,0.3918046057224273,1.0,1.0,-3.4178736209869385,1.00612211227417,2.411751508712769,0.2319072186946869,0.9787083864212036,0.9787083864212036,0.0,263.36944580078125,254.0,68634.8046875,0.0,3812.528076171875,1.0,278.1499938964844,282.291015625,298.6192626953125,303.070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36385.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792344331741333,1.0,0.0,0.0,3.961155652999878,3.961182832717896,1.0469768767507048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.384765625,0.0,1910.8154296875,1895.4371337890625,0.0,3209.405517578125,0.9754392504692078,1.0,0.0,3.0,1.0,0.0
17773380,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7229099273681641,0.3207146823406219,0.2947987020015716,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8514083623886108,0.5375359058380127,0.514198899269104,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9730915427207948,0.791553258895874,0.5544275045394897,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8015438914299011,0.4433500468730926,0.4256850481033325,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6437918543815613,0.2265307605266571,1.0510478019714355,284.9374084472656,284.95001220703125,300.2093200683594,295.5917358398437,298.0891418457031,297.2024230957031,284.937255859375,1.0,0.6797420382499695,0.3911027014255523,0.3911027014255523,1.0,1.0,-3.41074538230896,1.001642823219299,2.40910267829895,0.2291389554738998,0.9691393375396729,0.9691393375396729,0.0,259.52410888671875,242.0,68339.4453125,0.0,3772.67333984375,1.0,278.1499938964844,282.29345703125,298.5921630859375,303.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,36537.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793208599090576,1.0,0.0,0.0,3.941782712936402,3.941809892654419,1.0367609775130404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.8466796875,0.0,1887.009033203125,1895.4371337890625,0.0,3210.215576171875,0.9711427092552184,1.0,0.0,3.0,1.0,0.0
17773440,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7229099273681641,0.3207146823406219,0.2947987020015716,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8514083623886108,0.5375359058380127,0.514198899269104,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9730915427207948,0.791553258895874,0.5544275045394897,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8015438914299011,0.4433500468730926,0.4256850481033325,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6437918543815613,0.2265307605266571,1.0510478019714355,284.9374084472656,284.95001220703125,300.2093200683594,295.5917358398437,298.0891418457031,297.2024230957031,284.937255859375,1.0,0.6797420382499695,0.3911027014255523,0.3911027014255523,1.0,1.0,-3.41074538230896,1.001642823219299,2.40910267829895,0.2291389554738998,0.9691393375396729,0.9691393375396729,0.0,259.52410888671875,242.0,68339.4453125,0.0,3772.67333984375,1.0,278.1499938964844,282.29345703125,298.5921630859375,303.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,36537.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793208599090576,1.0,0.0,0.0,3.941782712936402,3.941809892654419,1.0367609775130404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.8466796875,0.0,1887.009033203125,1895.4371337890625,0.0,3210.215576171875,0.9711427092552184,1.0,0.0,3.0,1.0,0.0
17773500,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7244309186935425,0.3200796544551849,0.2941153049468994,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8533556461334229,0.5365509390830994,0.5131581425666809,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9761710166931152,0.7924798727035522,0.5549944639205933,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8035935163497925,0.4427403807640075,0.4249954521656036,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6452673673629761,0.2261761873960495,1.0489085912704468,284.93603515625,284.95001220703125,300.1736755371094,295.5783996582031,298.07550048828125,297.19952392578125,284.9359130859375,1.0,0.6773114800453186,0.3907517492771148,0.3907517492771148,1.0,1.0,-3.4059536457061768,0.9989886283874512,2.4069650173187256,0.2275904715061187,0.9636508226394652,0.9636508226394652,0.0,256.0039367675781,242.0,68158.328125,0.0,3740.529541015625,1.0,278.1499938964844,282.2955322265625,298.5780639648437,303.00115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36623.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792299628257751,1.0,0.0,0.0,3.929295778274536,3.929322719573975,1.0302028385922313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0361328125,0.0,1871.687744140625,1895.4371337890625,0.0,3209.364013671875,0.9683815240859984,1.0,0.0,3.0,1.0,0.0
17773560,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7263204455375671,0.3194360435009002,0.2933999598026275,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8557867407798767,0.5355508327484131,0.5120772123336792,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9796653985977172,0.7933638691902161,0.5555077195167542,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8061037659645081,0.4421148598194122,0.4242645800113678,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6470864415168762,0.2258028984069824,1.046561598777771,284.9351501464844,284.95001220703125,300.13787841796875,295.5648498535156,298.0618896484375,297.196533203125,284.93505859375,1.0,0.6745315194129944,0.3904707431793213,0.3904707431793213,1.0,1.0,-3.400709629058838,0.9963732361793518,2.404336452484131,0.2261769324541092,0.9581627249717712,0.9581627249717712,0.0,251.8973693847656,230.0,67965.390625,0.0,3703.9736328125,1.0,278.1499938964844,282.2982482910156,298.56378173828125,302.9747619628906,293.1499938964844,293.1499938964844,278.1499938964844,36699.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790674805641174,1.0,0.0,0.0,3.915510416030884,3.915537118911743,1.0229867939415271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.572265625,0.0,1854.7242431640625,1895.4371337890625,0.0,3207.840576171875,0.965323805809021,1.0,0.0,3.0,1.0,0.0
17773620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7310032248497009,0.318135529756546,0.2919088006019592,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8618679046630859,0.5335211157798767,0.5098351836204529,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9874497056007384,0.7950631976127625,0.5564373731613159,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8120871186256409,0.4408373236656189,0.4227238595485687,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6516056656837463,0.2250185906887054,1.0414456129074097,284.9345397949219,284.95001220703125,300.0657958984375,295.5372314453125,298.03472900390625,297.190673828125,284.9345092773437,1.0,0.668233335018158,0.3899087309837341,0.3899087309837341,1.0,1.0,-3.389334917068481,0.9908708930015564,2.3984639644622803,0.2232668846845626,0.9475491046905518,0.9475491046905518,0.0,242.464584350586,218.0,67551.9921875,0.0,3622.00439453125,1.0,278.1499938964844,282.3051452636719,298.5349426269531,302.919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36810.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785721659660339,1.0,0.0,0.0,3.8851256370544434,3.885152101516724,1.00717147688556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.0673828125,0.0,1817.280029296875,1895.4371337890625,0.0,3203.1982421875,0.9585612416267396,1.0,0.0,3.0,1.0,0.0
17773680,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7310032248497009,0.318135529756546,0.2919088006019592,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8618679046630859,0.5335211157798767,0.5098351836204529,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9874497056007384,0.7950631976127625,0.5564373731613159,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8120871186256409,0.4408373236656189,0.4227238595485687,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6516056656837463,0.2250185906887054,1.0414456129074097,284.9345397949219,284.95001220703125,300.0657958984375,295.5372314453125,298.03472900390625,297.190673828125,284.9345092773437,1.0,0.668233335018158,0.3899087309837341,0.3899087309837341,1.0,1.0,-3.389334917068481,0.9908708930015564,2.3984639644622803,0.2232668846845626,0.9475491046905518,0.9475491046905518,0.0,242.464584350586,218.0,67551.9921875,0.0,3622.00439453125,1.0,278.1499938964844,282.3051452636719,298.5349426269531,302.919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36810.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785721659660339,1.0,0.0,0.0,3.8851256370544434,3.885152101516724,1.00717147688556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.0673828125,0.0,1817.280029296875,1895.4371337890625,0.0,3203.1982421875,0.9585612416267396,1.0,0.0,3.0,1.0,0.0
17773740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7367658019065857,0.3168201446533203,0.2903629243373871,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.869416356086731,0.5314566493034363,0.5075159072875977,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9957966804504396,0.7966935038566589,0.5572813749313354,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8190862536430359,0.4395346045494079,0.4211134910583496,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6572080850601196,0.2241942584514618,1.0359301567077637,284.93487548828125,284.95001220703125,299.9930725097656,295.5089416503906,298.0076599121094,297.1851806640625,284.9348449707031,1.0,0.661229133605957,0.3893466889858246,0.3893466889858246,1.0,1.0,-3.377104520797729,0.9850834012031556,2.3920211791992188,0.2202571034431457,0.9376198649406432,0.9376198649406432,0.0,231.92518615722656,206.0,67113.265625,0.0,3532.191650390625,1.0,278.1499938964844,282.3132019042969,298.5057983398437,302.8623962402344,293.1499938964844,293.1499938964844,278.1499938964844,36869.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779003620147705,1.0,0.0,0.0,3.852390766143799,3.8524169921875,9.902707915898643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.490234375,0.0,1777.0780029296875,1895.4371337890625,0.0,3196.900390625,0.9512389898300172,1.0,0.0,3.0,1.0,0.0
17773800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7367658019065857,0.3168201446533203,0.2903629243373871,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.869416356086731,0.5314566493034363,0.5075159072875977,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9957966804504396,0.7966935038566589,0.5572813749313354,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8190862536430359,0.4395346045494079,0.4211134910583496,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6572080850601196,0.2241942584514618,1.0359301567077637,284.93487548828125,284.95001220703125,299.9930725097656,295.5089416503906,298.0076599121094,297.1851806640625,284.9348449707031,1.0,0.661229133605957,0.3893466889858246,0.3893466889858246,1.0,1.0,-3.377104520797729,0.9850834012031556,2.3920211791992188,0.2202571034431457,0.9376198649406432,0.9376198649406432,0.0,231.92518615722656,206.0,67113.265625,0.0,3532.191650390625,1.0,278.1499938964844,282.3132019042969,298.5057983398437,302.8623962402344,293.1499938964844,293.1499938964844,278.1499938964844,36869.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779003620147705,1.0,0.0,0.0,3.852390766143799,3.8524169921875,9.902707915898643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.490234375,0.0,1777.0780029296875,1895.4371337890625,0.0,3196.900390625,0.9512389898300172,1.0,0.0,3.0,1.0,0.0
17773860,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7423678636550903,0.3154566884040832,0.288820743560791,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8767843246459961,0.5293265581130981,0.5051855444908142,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.7991737127304077,0.5505960583686829,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8257049918174744,0.4381749033927917,0.4194998443126678,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6626893281936646,0.2233137935400009,1.030379056930542,284.9317626953125,284.95001220703125,299.9198303222656,295.4800109863281,297.9833679199219,297.1833801269531,284.9314270019531,1.0,0.6533222198486328,0.3890271782875061,0.3890271782875061,1.0,1.0,-3.356251716613769,0.977043092250824,2.379208564758301,0.2171176671981811,0.9244385957717896,0.9244385957717896,0.0,221.9462432861328,194.0,66546.53125,0.0,3425.73388671875,1.0,278.1499938964844,282.3198547363281,298.4756774902344,302.7987976074219,293.1499938964844,293.1499938964844,278.1499938964844,37041.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770090937614441,1.0,0.0,0.0,3.813974857330322,3.814000606536865,9.706193395686569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.7607421875,0.0,1731.5111083984375,1895.4371337890625,0.0,3188.544921875,0.942688286304474,1.0,0.0,3.0,1.0,0.0
17773920,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7423678636550903,0.3154566884040832,0.288820743560791,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8767843246459961,0.5293265581130981,0.5051855444908142,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.7991737127304077,0.5505960583686829,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8257049918174744,0.4381749033927917,0.4194998443126678,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6626893281936646,0.2233137935400009,1.030379056930542,284.9317626953125,284.95001220703125,299.9198303222656,295.4800109863281,297.9833679199219,297.1833801269531,284.9314270019531,1.0,0.6533222198486328,0.3890271782875061,0.3890271782875061,1.0,1.0,-3.356251716613769,0.977043092250824,2.379208564758301,0.2171176671981811,0.9244385957717896,0.9244385957717896,0.0,221.9462432861328,194.0,66546.53125,0.0,3425.73388671875,1.0,278.1499938964844,282.3198547363281,298.4756774902344,302.7987976074219,293.1499938964844,293.1499938964844,278.1499938964844,37041.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770090937614441,1.0,0.0,0.0,3.813974857330322,3.814000606536865,9.706193395686569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.7607421875,0.0,1731.5111083984375,1895.4371337890625,0.0,3188.544921875,0.942688286304474,1.0,0.0,3.0,1.0,0.0
17773980,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7476798892021179,0.3140435218811035,0.2872659265995025,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8837572932243347,0.5271214842796326,0.5028218626976013,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.8040592074394226,0.5354113578796387,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8318942785263062,0.4367376863956451,0.4178536832332611,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6678868532180786,0.2223852276802063,1.024763107299805,284.9264831542969,284.95001220703125,299.8460998535156,295.4504699707031,297.9659423828125,297.1919250488281,284.9263000488281,1.0,0.6442026495933533,0.3887076377868652,0.3887076377868652,1.0,1.0,-3.324136257171631,0.9652072191238404,2.35892915725708,0.2125582844018936,0.9063977599143982,0.9063977599143982,0.0,212.4609832763672,182.0,65760.515625,0.0,3298.68212890625,1.0,278.1499938964844,282.32818603515625,298.4430847167969,302.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,37432.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875522255897522,1.0,0.0,0.0,3.760962009429932,3.760987520217896,9.438243750992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.005859375,0.0,1671.2010498046875,1895.4371337890625,0.0,3174.604248046875,0.9310389757156372,1.0,0.0,3.0,1.0,0.0
17774040,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7476798892021179,0.3140435218811035,0.2872659265995025,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8837572932243347,0.5271214842796326,0.5028218626976013,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.8040592074394226,0.5354113578796387,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8318942785263062,0.4367376863956451,0.4178536832332611,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6678868532180786,0.2223852276802063,1.024763107299805,284.9264831542969,284.95001220703125,299.8460998535156,295.4504699707031,297.9659423828125,297.1919250488281,284.9263000488281,1.0,0.6442026495933533,0.3887076377868652,0.3887076377868652,1.0,1.0,-3.324136257171631,0.9652072191238404,2.35892915725708,0.2125582844018936,0.9063977599143982,0.9063977599143982,0.0,212.4609832763672,182.0,65760.515625,0.0,3298.68212890625,1.0,278.1499938964844,282.32818603515625,298.4430847167969,302.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,37432.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875522255897522,1.0,0.0,0.0,3.760962009429932,3.760987520217896,9.438243750992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.005859375,0.0,1671.2010498046875,1895.4371337890625,0.0,3174.604248046875,0.9310389757156372,1.0,0.0,3.0,1.0,0.0
17774100,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7508096098899841,0.3133509755134582,0.2864800691604614,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8878217339515686,0.5260213613510132,0.501619815826416,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.8073551654815674,0.5270135402679443,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8354751467704773,0.4360143542289734,0.4170051217079162,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6709381937980652,0.2219322174787521,1.02190363407135,284.9264221191406,284.95001220703125,299.80908203125,295.4354858398437,297.9598693847656,297.20001220703125,284.9263000488281,1.0,0.6393131613731384,0.3885478675365448,0.3885478675365448,1.0,1.0,-3.3071887493133545,0.9589864015579224,2.3482022285461426,0.2101469039916992,0.8984828591346741,0.8984828591346741,0.0,207.35171508789065,182.0,65343.19921875,0.0,3231.72900390625,1.0,278.1499938964844,282.3348693847656,298.4264221191406,302.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,37537.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744889497756958,1.0,0.0,0.0,3.731036424636841,3.731061458587648,9.288642672800052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.984375,0.0,1636.9642333984375,1895.4371337890625,0.0,3164.914306640625,0.9244288802146912,1.0,0.0,3.0,1.0,0.0
17774160,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7542369961738586,0.3126696348190307,0.2856991589069366,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8922319412231445,0.5249272584915161,0.5004172921180725,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.8110495805740356,0.5182076096534729,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.839361310005188,0.4352923035621643,0.4161516427993774,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6742713451385498,0.221491664648056,1.0190690755844116,284.9270935058594,284.95001220703125,299.77197265625,295.4203491210937,297.9552307128906,297.2098083496094,284.927001953125,1.0,0.634260892868042,0.3885272145271301,0.3885272145271301,1.0,1.0,-3.289783239364624,0.9529800415039062,2.3368031978607178,0.2080484330654144,0.8912443518638611,0.8912443518638611,0.0,202.088119506836,170.0,64924.6171875,0.0,3163.521484375,1.0,278.1499938964844,282.3422546386719,298.4100341796875,302.6328125,293.1499938964844,293.1499938964844,278.45001220703125,37593.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733476996421814,1.0,0.0,0.0,3.700523853302002,3.700548648834229,9.13733799734473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.5751953125,0.0,1602.1981201171875,1895.4371337890625,0.0,3154.211181640625,0.9176582098007202,1.0,0.0,3.0,1.0,0.0
17774220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7624373435974121,0.3117760419845581,0.2844477593898773,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9025017023086548,0.5232663750648499,0.4983720481395721,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.8200125694274902,0.4991815686225891,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8484839200973511,0.4343057572841644,0.4147480726242065,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6821407079696655,0.220909908413887,1.014311909675598,284.9993896484375,284.95001220703125,299.69744873046875,295.38970947265625,297.9534606933594,297.2397766113281,284.99658203125,1.0,0.6239209771156311,0.3884859085083008,0.3884859085083008,1.0,1.0,-3.255526542663574,0.9411931037902832,2.314333438873291,0.203917309641838,0.9705000519752502,0.9705000519752502,0.0,191.1298675537109,173.0,63741.75390625,0.0,3027.8876953125,1.0,278.4433898925781,282.4589538574219,298.3641357421875,302.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,33799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653419017791748,1.0,0.0,0.0,3.7965590953826895,3.796584129333496,9.617752994017792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.2099609375,0.0,1685.2911376953125,1895.4371337890625,0.0,3079.11279296875,0.9363895058631896,1.0,0.0,3.0,1.0,0.0
17774280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7624373435974121,0.3117760419845581,0.2844477593898773,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9025017023086548,0.5232663750648499,0.4983720481395721,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.8200125694274902,0.4991815686225891,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8484839200973511,0.4343057572841644,0.4147480726242065,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6821407079696655,0.220909908413887,1.014311909675598,284.9993896484375,284.95001220703125,299.69744873046875,295.38970947265625,297.9534606933594,297.2397766113281,284.99658203125,1.0,0.6239209771156311,0.3884859085083008,0.3884859085083008,1.0,1.0,-3.255526542663574,0.9411931037902832,2.314333438873291,0.203917309641838,0.9705000519752502,0.9705000519752502,0.0,191.1298675537109,173.0,63741.75390625,0.0,3027.8876953125,1.0,278.4433898925781,282.4589538574219,298.3641357421875,302.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,33799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653419017791748,1.0,0.0,0.0,3.7965590953826895,3.796584129333496,9.617752994017792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.2099609375,0.0,1685.2911376953125,1895.4371337890625,0.0,3079.11279296875,0.9363895058631896,1.0,0.0,3.0,1.0,0.0
17774340,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.765710711479187,0.3102323412895202,0.2831539511680603,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9067681431770324,0.5209863781929016,0.4963623881340027,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8263658881187439,0.4905417561531067,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8523491024971008,0.4327225685119629,0.4133557379245758,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6854521036148071,0.220059797167778,1.0104069709777832,284.8778381347656,284.95001220703125,299.6346130371094,295.3635559082031,297.9432373046875,297.2524108886719,284.8810729980469,1.0,0.6188262104988098,0.3884512186050415,0.3884512186050415,1.0,1.0,-3.234782457351685,0.9340277910232544,2.3007545471191406,0.2012492567300796,0.8638533353805542,0.8638533353805542,0.0,186.048583984375,173.0,63898.1875,0.0,2955.6142578125,1.0,278.1623229980469,282.32208251953125,298.3832702636719,302.58331298828125,293.1499938964844,293.1499938964844,278.1499938964844,39960.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718474507331848,1.0,0.0,0.0,3.667875051498413,3.66789984703064,8.976816161521128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.12109375,0.0,1582.9254150390625,1895.4371337890625,0.0,3140.140380859375,0.9120997786521912,1.0,0.0,3.0,1.0,0.0
17774400,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7659342885017395,0.3099569082260132,0.28285813331604,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.907102108001709,0.5205668210983276,0.4959162473678589,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8274690508842468,0.4896003007888794,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8526637554168701,0.4324252605438232,0.4130326509475708,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6857067346572876,0.2198895215988159,1.0095195770263672,284.8888244628906,284.95001220703125,299.62261962890625,295.3585510253906,297.9409484863281,297.2542419433594,284.8904113769531,1.0,0.6180762648582458,0.3884446024894714,0.3884446024894714,1.0,1.0,-3.231301069259644,0.9328219890594482,2.298479080200196,0.2008056193590164,0.8640783429145813,0.8640783429145813,0.0,185.4479522705078,176.0,63786.29296875,0.0,2944.957275390625,1.0,278.1568298339844,282.3311462402344,298.3710632324219,302.5512390136719,293.1499938964844,293.1499938964844,278.45001220703125,39552.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716453313827515,1.0,0.0,0.0,3.650303840637207,3.650328397750856,8.89101443135587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7861328125,0.0,1560.087646484375,1895.4371337890625,0.0,3138.244384765625,0.9082353711128236,1.0,0.0,3.0,1.0,0.0
17774460,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7670010328292847,0.3089029788970947,0.2816625237464905,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9085197448730468,0.5187181234359741,0.4938840270042419,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8346337080001831,0.4855021834373474,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8540632128715515,0.4312461912631988,0.4116497337818146,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6867818236351013,0.2191776782274246,1.0054808855056765,284.986572265625,284.95001220703125,299.5475158691406,295.3269348144531,297.93133544921875,297.2718200683594,284.9850158691406,1.0,0.6148131489753723,0.3885678648948669,0.3885678648948669,1.0,1.0,-3.2159616947174072,0.927920699119568,2.28804087638855,0.1992266476154327,0.943487584590912,0.943487584590912,0.0,182.8357696533203,179.0,62813.171875,0.0,2898.4375,1.0,278.4430847167969,282.4650573730469,298.3027648925781,302.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,34291.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632778525352478,1.0,0.0,0.0,3.7336537837982178,3.733678340911865,9.301679142481588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.4814453125,0.0,1615.1661376953125,1895.4371337890625,0.0,3059.75048828125,0.922585129737854,1.0,0.0,3.0,1.0,0.0
17774520,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7670010328292847,0.3089029788970947,0.2816625237464905,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9085197448730468,0.5187181234359741,0.4938840270042419,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8346337080001831,0.4855021834373474,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8540632128715515,0.4312461912631988,0.4116497337818146,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6867818236351013,0.2191776782274246,1.0054808855056765,284.986572265625,284.95001220703125,299.5475158691406,295.3269348144531,297.93133544921875,297.2718200683594,284.9850158691406,1.0,0.6148131489753723,0.3885678648948669,0.3885678648948669,1.0,1.0,-3.2159616947174072,0.927920699119568,2.28804087638855,0.1992266476154327,0.943487584590912,0.943487584590912,0.0,182.8357696533203,179.0,62813.171875,0.0,2898.4375,1.0,278.4430847167969,282.4650573730469,298.3027648925781,302.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,34291.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632778525352478,1.0,0.0,0.0,3.7336537837982178,3.733678340911865,9.301679142481588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.4814453125,0.0,1615.1661376953125,1895.4371337890625,0.0,3059.75048828125,0.922585129737854,1.0,0.0,3.0,1.0,0.0
17774580,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7658799290657043,0.3072682619094848,0.2804221510887146,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9072189927101136,0.5163525342941284,0.4919255077838897,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8387996554374695,0.4854871332645416,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8531802296638489,0.4296004772186279,0.4103281795978546,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.685878336429596,0.2181896865367889,1.0017420053482056,284.8905944824219,284.95001220703125,299.4825439453125,295.2992858886719,297.91064453125,297.26953125,284.8937072753906,1.0,0.6133695840835571,0.3886742293834686,0.3886742293834686,1.0,1.0,-3.2060136795043945,0.9248154163360596,2.281198263168335,0.1983891874551773,0.8531395196914673,0.8531395196914673,0.0,182.4128570556641,179.0,63022.5546875,0.0,2875.427734375,1.0,278.1620178222656,282.3488464355469,298.3188781738281,302.4571838378906,293.1499938964844,293.1499938964844,278.1499938964844,39910.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698554039001465,1.0,0.0,0.0,3.5949323177337646,3.594956636428833,8.62332456108561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.1396484375,0.0,1501.579345703125,1895.4371337890625,0.0,3121.45458984375,0.8962490558624268,1.0,0.0,3.0,1.0,0.0
17774640,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.765519380569458,0.3070277273654938,0.280187040567398,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9067931175231934,0.5159945487976074,0.4915675520896911,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.8394047617912292,0.4857659041881561,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.852851390838623,0.4293500185012817,0.4100761413574219,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6855580806732178,0.2180260717868805,1.0010042190551758,284.8981628417969,284.95001220703125,299.4722595214844,295.2948913574219,297.90728759765625,297.26904296875,284.8998413085937,1.0,0.6132153272628784,0.38869109749794,0.38869109749794,1.0,1.0,-3.2044448852539062,0.9243263006210328,2.280118703842163,0.1982471942901611,0.8533008694648743,0.8533008694648743,0.0,182.4795837402344,182.0,62958.73828125,0.0,2872.540771484375,1.0,278.1577453613281,282.35455322265625,298.30865478515625,302.4330444335937,293.1499938964844,293.1499938964844,278.45001220703125,39448.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696931004524231,1.0,0.0,0.0,3.5837528705596924,3.5837767124176025,8.569774081479409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.015625,0.0,1486.037109375,1895.4371337890625,0.0,3119.931396484375,0.8934801816940308,1.0,0.0,3.0,1.0,0.0
17774700,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7643077373504639,0.3063941597938537,0.2794704735279083,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9053263664245604,0.5149642825126648,0.4904229342937469,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8418861627578735,0.4868359863758087,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8517155647277832,0.4286756217479706,0.4092916250228882,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6844272613525391,0.2175464034080505,0.998570442199707,285.0072937011719,284.95001220703125,299.4345397949219,295.2787170410156,297.8975524902344,297.2707214355469,285.0085144042969,1.0,0.6128049492835999,0.3887527287006378,0.3887527287006378,1.0,1.0,-3.199619770050049,0.922849714756012,2.2767701148986816,0.197817862033844,0.9272832274436952,0.9272832274436952,0.0,182.78585815429688,182.0,62116.828125,0.0,2864.2294921875,1.0,278.400146484375,282.4901123046875,298.24481201171875,302.1988220214844,293.1499938964844,293.1499938964844,278.45001220703125,34692.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636583685874939,1.0,0.0,0.0,3.624305486679077,3.624328851699829,8.764816925577179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.50390625,0.0,1495.0589599609375,1895.4371337890625,0.0,3063.31982421875,0.9003186821937561,1.0,0.0,3.0,1.0,0.0
17774760,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7632901668548584,0.3058066070079803,0.2789845466613769,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9040412306785583,0.5140074491500854,0.4895592331886291,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.844290554523468,0.4879442155361175,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8507329821586609,0.4280889630317688,0.4087600708007812,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6834259629249573,0.2171173244714737,0.9967367649078368,284.9895935058594,284.95001220703125,299.3968200683594,295.262451171875,297.8876953125,297.2725830078125,284.98797607421875,1.0,0.6126564741134644,0.3886840641498565,0.3886840641498565,1.0,1.0,-3.196483612060547,0.9216094017028807,2.274874210357666,0.1972727477550506,0.9322019815444946,0.9322019815444946,0.0,183.18377685546875,185.0,62143.23046875,0.0,2859.92431640625,1.0,278.4425354003906,282.4803161621094,298.2406311035156,302.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,34033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618655204772949,1.0,0.0,0.0,3.67951774597168,3.679541826248169,9.033896617438586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.51171875,0.0,1551.4246826171875,1895.4371337890625,0.0,3046.50244140625,0.9102926850318908,1.0,0.0,3.0,1.0,0.0
17774820,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7596327662467957,0.3037598729133606,0.2774207293987274,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8997430205345154,0.5111224055290222,0.4871628284454345,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.8472397327423096,0.4923208057880401,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.847230076789856,0.426091730594635,0.4071647524833679,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6800241470336914,0.2157529443502426,0.9916643500328064,284.9036865234375,284.95001220703125,299.32135009765625,295.2296447753906,297.8558654785156,297.2593078613281,284.9047241210937,1.0,0.6127219200134277,0.3885467648506164,0.3885467648506164,1.0,1.0,-3.18897032737732,0.9186527729034424,2.270317554473877,0.1960747092962265,0.8464333415031433,0.8464333415031433,0.0,184.97708129882807,188.0,62317.12109375,0.0,2854.201171875,1.0,278.15771484375,282.3711853027344,298.2454528808594,302.3272399902344,293.1499938964844,293.1499938964844,278.45001220703125,39194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687652945518494,1.0,0.0,0.0,3.5342156887054443,3.5342392921447754,8.334497465511959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.443359375,0.0,1431.26806640625,1895.4371337890625,0.0,3111.228271484375,0.8823947906494141,1.0,0.0,3.0,1.0,0.0
