time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7596327662467957,0.3037598729133606,0.2774207293987274,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8997430205345154,0.5111224055290222,0.4871628284454345,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.8472397327423096,0.4923208057880401,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.847230076789856,0.426091730594635,0.4071647524833679,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6800241470336914,0.2157529443502426,0.9916643500328064,284.9036865234375,284.95001220703125,299.32135009765625,295.2296447753906,297.8558654785156,297.2593078613281,284.9047241210937,1.0,0.6127219200134277,0.3885467648506164,0.3885467648506164,1.0,1.0,-3.18897032737732,0.9186527729034424,2.270317554473877,0.1960747092962265,0.8464333415031433,0.8464333415031433,0.0,184.97708129882807,188.0,62317.12109375,0.0,2854.201171875,1.0,278.15771484375,282.3711853027344,298.2454528808594,302.3272399902344,293.1499938964844,293.1499938964844,278.45001220703125,39194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687652945518494,1.0,0.0,0.0,3.5342156887054443,3.5342392921447754,8.334497465511959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.443359375,0.0,1431.26806640625,1895.4371337890625,0.0,3111.228271484375,0.8823947906494141,1.0,0.0,3.0,1.0,0.0
17774940,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7560369968414307,0.3023555874824524,0.2761106789112091,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8953832983970642,0.5089471936225891,0.4850410521030426,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.8506398797035217,0.4971542656421661,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8436873555183411,0.4247044026851654,0.4057923555374145,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6764639019966125,0.214628204703331,0.9866871237754822,284.98736572265625,284.95001220703125,299.2458190917969,295.196533203125,297.83074951171875,297.2552795410156,284.9857177734375,1.0,0.6131669878959656,0.3884094655513763,0.3884094655513763,1.0,1.0,-3.183016777038574,0.9162353873252868,2.2667813301086426,0.1949768960475921,0.9206974506378174,0.9206974506378174,0.0,187.0725860595703,191.0,61538.5703125,0.0,2853.34716796875,1.0,278.4422302246094,282.4900207519531,298.1758117675781,302.1329650878906,293.1499938964844,293.1499938964844,278.1499938964844,33967.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611213564872742,1.0,0.0,0.0,3.634627342224121,3.634650707244873,8.814812417767826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.544921875,0.0,1500.990966796875,1895.4371337890625,0.0,3039.5224609375,0.9000459909439087,1.0,0.0,3.0,1.0,0.0
17775000,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7560369968414307,0.3023555874824524,0.2761106789112091,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8953832983970642,0.5089471936225891,0.4850410521030426,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.8506398797035217,0.4971542656421661,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8436873555183411,0.4247044026851654,0.4057923555374145,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6764639019966125,0.214628204703331,0.9866871237754822,284.98736572265625,284.95001220703125,299.2458190917969,295.196533203125,297.83074951171875,297.2552795410156,284.9857177734375,1.0,0.6131669878959656,0.3884094655513763,0.3884094655513763,1.0,1.0,-3.183016777038574,0.9162353873252868,2.2667813301086426,0.1949768960475921,0.9206974506378174,0.9206974506378174,0.0,187.0725860595703,191.0,61538.5703125,0.0,2853.34716796875,1.0,278.4422302246094,282.4900207519531,298.1758117675781,302.1329650878906,293.1499938964844,293.1499938964844,278.1499938964844,33967.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611213564872742,1.0,0.0,0.0,3.634627342224121,3.634650707244873,8.814812417767826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.544921875,0.0,1500.990966796875,1895.4371337890625,0.0,3039.5224609375,0.9000459909439087,1.0,0.0,3.0,1.0,0.0
17775060,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7516111135482788,0.3001701533794403,0.2744393646717071,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8900890350341797,0.5059126019477844,0.4825215935707092,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8523608446121216,0.5031898617744446,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8393821716308594,0.4226065874099731,0.404123455286026,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6721885204315186,0.2130783647298813,0.9808895587921144,284.9059753417969,284.95001220703125,299.1703491210937,295.16314697265625,297.7955017089844,297.2371520996094,284.90673828125,1.0,0.6138103008270264,0.3882338106632232,0.3882338106632232,1.0,1.0,-3.1762616634368896,0.9134354591369628,2.2628262042999268,0.1937776952981948,0.8384791016578674,0.8384791016578674,0.0,189.75592041015625,194.0,61682.33203125,0.0,2854.02294921875,1.0,278.1580810546875,282.3852844238281,298.1794128417969,302.2204284667969,293.1499938964844,293.1499938964844,278.45001220703125,39130.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681135773658752,1.0,0.0,0.0,3.487217664718628,3.487240791320801,8.114306524475978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.8994140625,0.0,1381.873046875,1895.4371337890625,0.0,3105.114501953125,0.8719807267189026,1.0,0.0,3.0,1.0,0.0
17775120,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7516111135482788,0.3001701533794403,0.2744393646717071,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8900890350341797,0.5059126019477844,0.4825215935707092,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8523608446121216,0.5031898617744446,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8393821716308594,0.4226065874099731,0.404123455286026,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6721885204315186,0.2130783647298813,0.9808895587921144,284.9059753417969,284.95001220703125,299.1703491210937,295.16314697265625,297.7955017089844,297.2371520996094,284.90673828125,1.0,0.6138103008270264,0.3882338106632232,0.3882338106632232,1.0,1.0,-3.1762616634368896,0.9134354591369628,2.2628262042999268,0.1937776952981948,0.8384791016578674,0.8384791016578674,0.0,189.75592041015625,194.0,61682.33203125,0.0,2854.02294921875,1.0,278.1580810546875,282.3852844238281,298.1794128417969,302.2204284667969,293.1499938964844,293.1499938964844,278.45001220703125,39130.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681135773658752,1.0,0.0,0.0,3.487217664718628,3.487240791320801,8.114306524475978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.8994140625,0.0,1381.873046875,1895.4371337890625,0.0,3105.114501953125,0.8719807267189026,1.0,0.0,3.0,1.0,0.0
17775180,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7476043701171875,0.2986221015453338,0.2730288505554199,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8851619958877563,0.5035756230354309,0.4802806675434112,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8547038435935974,0.5090375542640686,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8354073166847229,0.421105682849884,0.4026768207550049,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6681172847747803,0.2117799222469329,0.9752472639083862,284.9842529296875,284.95001220703125,299.094970703125,295.1295166015625,297.7678527832031,297.2295227050781,284.9829406738281,1.0,0.6145678162574768,0.3880581855773926,0.3880581855773926,1.0,1.0,-3.170375347137451,0.910935401916504,2.259439945220948,0.1925925761461258,0.9084340929985046,0.9084340929985046,0.0,192.41287231445312,197.0,60913.07421875,0.0,2856.33251953125,1.0,278.4414367675781,282.4996337890625,298.1089782714844,302.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,34028.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604674339294434,1.0,0.0,0.0,3.587904453277588,3.5879275798797607,8.589641993239638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.14453125,0.0,1450.676025390625,1895.4371337890625,0.0,3033.388671875,0.8896731734275818,1.0,0.0,3.0,1.0,0.0
17775240,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7476043701171875,0.2986221015453338,0.2730288505554199,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8851619958877563,0.5035756230354309,0.4802806675434112,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8547038435935974,0.5090375542640686,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8354073166847229,0.421105682849884,0.4026768207550049,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6681172847747803,0.2117799222469329,0.9752472639083862,284.9842529296875,284.95001220703125,299.094970703125,295.1295166015625,297.7678527832031,297.2295227050781,284.9829406738281,1.0,0.6145678162574768,0.3880581855773926,0.3880581855773926,1.0,1.0,-3.170375347137451,0.910935401916504,2.259439945220948,0.1925925761461258,0.9084340929985046,0.9084340929985046,0.0,192.41287231445312,197.0,60913.07421875,0.0,2856.33251953125,1.0,278.4414367675781,282.4996337890625,298.1089782714844,302.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,34028.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604674339294434,1.0,0.0,0.0,3.587904453277588,3.5879275798797607,8.589641993239638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.14453125,0.0,1450.676025390625,1895.4371337890625,0.0,3033.388671875,0.8896731734275818,1.0,0.0,3.0,1.0,0.0
17775300,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.745517373085022,0.2975045144557953,0.2722702622413635,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8826059103012085,0.5020353198051453,0.4791110754013061,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8551902174949646,0.512116014957428,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8333552479743958,0.4200544655323028,0.4019317924976349,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6660346984863281,0.2109719365835189,0.9723981618881226,284.8699951171875,284.95001220703125,299.05731201171875,295.11260986328125,297.7499389648437,297.22003173828125,284.8694152832031,1.0,0.6149885654449463,0.387970358133316,0.387970358133316,1.0,1.0,-3.167440176010132,0.909684956073761,2.257755279541016,0.1920558661222458,0.8247390389442444,0.8247390389442444,0.0,193.83514404296875,197.0,61419.140625,0.0,2858.00048828125,1.0,278.1995544433594,282.3658142089844,298.1424255371094,302.21026611328125,293.1499938964844,293.1499938964844,278.1499938964844,38954.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662164211273193,1.0,0.0,0.0,3.525021553039551,3.525044679641724,8.291189033116098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1552734375,0.0,1419.8670654296875,1895.4371337890625,0.0,3087.31689453125,0.8772207498550415,1.0,0.0,3.0,1.0,0.0
17775360,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7430386543273926,0.2963413894176483,0.2712693810462951,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8796238303184509,0.500426709651947,0.4776493608951568,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.8554828763008118,0.5156514048576355,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8309283256530762,0.4189282059669494,0.4009319245815277,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6636009216308594,0.2100902050733566,0.9688317775726318,284.9079284667969,284.95001220703125,299.0197448730469,295.0956726074219,297.7313842773437,297.2095031738281,284.9084777832031,1.0,0.615354597568512,0.3879005014896393,0.3879005014896393,1.0,1.0,-3.163240909576416,0.9080501198768616,2.25519061088562,0.191393494606018,0.8300074338912964,0.8300074338912964,0.0,195.44403076171875,200.0,61015.31640625,0.0,2858.081298828125,1.0,278.15875244140625,282.39971923828125,298.11151123046875,302.1099853515625,293.1499938964844,293.1499938964844,278.45001220703125,39092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673430681228638,1.0,0.0,0.0,3.438718795776367,3.438741445541382,7.890175197644567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5966796875,0.0,1332.363525390625,1895.4371337890625,0.0,3097.885986328125,0.8612359762191772,1.0,0.0,3.0,1.0,0.0
17775420,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7390003800392151,0.2946783006191253,0.2697750627994537,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.874617338180542,0.4979502260684967,0.475300520658493,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8569345474243164,0.5218252539634705,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8268852829933167,0.4173252284526825,0.399411678314209,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6594332456588745,0.2086538225412368,0.9626380801200868,284.9820556640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7026062011719,297.1999816894531,284.9812316894531,1.0,0.6161564588546753,0.3877607583999634,0.3877607583999634,1.0,1.0,-3.1567654609680176,0.9054486155509948,2.251316785812378,0.1902438402175903,0.896312415599823,0.896312415599823,0.0,198.31613159179688,203.0,60246.01171875,0.0,2860.309326171875,1.0,278.440673828125,282.51092529296875,298.0408935546875,301.9154968261719,293.1499938964844,293.1499938964844,278.75,34128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596367239952087,1.0,0.0,0.0,3.5377211570739746,3.5377438068389893,8.351038900400454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1337890625,0.0,1398.2283935546875,1895.4371337890625,0.0,3025.59814453125,0.8786848783493042,1.0,0.0,3.0,1.0,0.0
17775480,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7390003800392151,0.2946783006191253,0.2697750627994537,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.874617338180542,0.4979502260684967,0.475300520658493,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8569345474243164,0.5218252539634705,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8268852829933167,0.4173252284526825,0.399411678314209,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6594332456588745,0.2086538225412368,0.9626380801200868,284.9820556640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7026062011719,297.1999816894531,284.9812316894531,1.0,0.6161564588546753,0.3877607583999634,0.3877607583999634,1.0,1.0,-3.1567654609680176,0.9054486155509948,2.251316785812378,0.1902438402175903,0.896312415599823,0.896312415599823,0.0,198.31613159179688,203.0,60246.01171875,0.0,2860.309326171875,1.0,278.440673828125,282.51092529296875,298.0408935546875,301.9154968261719,293.1499938964844,293.1499938964844,278.75,34128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596367239952087,1.0,0.0,0.0,3.5377211570739746,3.5377438068389893,8.351038900400454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1337890625,0.0,1398.2283935546875,1895.4371337890625,0.0,3025.59814453125,0.8786848783493042,1.0,0.0,3.0,1.0,0.0
17775540,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7356382012367249,0.29324671626091,0.2685749232769012,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8704103827476501,0.4958094954490661,0.4733697175979614,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.8582941293716431,0.527194619178772,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8235097527503967,0.4160072207450866,0.398247092962265,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6559669971466064,0.2074363082647323,0.9575953483581544,285.0351867675781,284.95001220703125,298.8759460449219,295.0302734375,297.67755126953125,297.1930847167969,285.0314025878906,1.0,0.6169982552528381,0.3876321613788605,0.3876321613788605,1.0,1.0,-3.1519927978515625,0.9034595489501952,2.248533248901367,0.1893499940633773,0.9840264916419984,0.9840264916419984,0.0,200.88150024414065,203.0,59725.0859375,0.0,2864.35107421875,1.0,278.7394104003906,282.6014709472656,298.01275634765625,301.8323059082031,293.1499938964844,293.1499938964844,278.75,31541.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544614911079407,1.0,0.0,0.0,3.70041823387146,3.700441837310791,9.136816743193776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.9462890625,0.0,1556.1671142578125,1895.4371337890625,0.0,2977.07470703125,0.9131945371627808,1.0,0.0,3.0,1.0,0.0
17775600,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7353476881980896,0.2930997014045715,0.2684707343578338,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8700475692749023,0.4955988824367523,0.4732028245925903,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.8583619594573975,0.5276634097099304,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8232181072235107,0.4158730506896972,0.3981481790542602,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.655670702457428,0.2073210477828979,0.9571677446365356,285.02764892578125,284.95001220703125,298.8699645996094,295.0275573730469,297.67510986328125,297.1921081542969,285.02398681640625,1.0,0.6170750856399536,0.3876209855079651,0.3876209855079651,1.0,1.0,-3.151597738265991,0.9032931923866272,2.2483043670654297,0.1892786175012588,0.9833316206932068,0.9833316206932068,0.0,201.10797119140625,206.0,59751.10546875,0.0,2864.760498046875,1.0,278.7422790527344,282.5952453613281,298.01495361328125,301.84307861328125,293.1499938964844,293.1499938964844,278.45001220703125,31716.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854712963104248,1.0,0.0,0.0,3.7109415531158447,3.710965394973755,9.188858030029224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.728515625,0.0,1569.447021484375,1895.4371337890625,0.0,2979.431640625,0.915633261203766,1.0,0.0,3.0,1.0,0.0
17775660,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.730643093585968,0.290436327457428,0.2664715349674225,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8643918633460999,0.4920060336589813,0.4702820479869842,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.85743248462677,0.5347438454627991,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8185257315635681,0.4133380055427551,0.3961880207061767,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6510821580886841,0.2053617238998413,0.9499205946922302,284.8848571777344,284.95001220703125,298.7955322265625,294.99334716796875,297.6347961425781,297.1661682128906,284.88653564453125,1.0,0.6178655624389648,0.3875173926353454,0.3875173926353454,1.0,1.0,-3.143131971359253,0.9001011848449707,2.2430307865142822,0.1881000399589538,0.8635824918746948,0.8635824918746948,0.0,204.4528350830078,209.0,60167.609375,0.0,2865.41015625,1.0,278.4571533203125,282.4355773925781,298.0245056152344,301.96795654296875,293.1499938964844,293.1499938964844,278.75,38664.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651686906814575,1.0,0.0,0.0,3.6126317977905273,3.6126558780670166,8.708447012395482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.228515625,0.0,1511.721435546875,1895.4371337890625,0.0,3077.48828125,0.8989417552947998,1.0,0.0,3.0,1.0,0.0
17775720,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.730643093585968,0.290436327457428,0.2664715349674225,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8643918633460999,0.4920060336589813,0.4702820479869842,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.85743248462677,0.5347438454627991,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8185257315635681,0.4133380055427551,0.3961880207061767,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6510821580886841,0.2053617238998413,0.9499205946922302,284.8848571777344,284.95001220703125,298.7955322265625,294.99334716796875,297.6347961425781,297.1661682128906,284.88653564453125,1.0,0.6178655624389648,0.3875173926353454,0.3875173926353454,1.0,1.0,-3.143131971359253,0.9001011848449707,2.2430307865142822,0.1881000399589538,0.8635824918746948,0.8635824918746948,0.0,204.4528350830078,209.0,60167.609375,0.0,2865.41015625,1.0,278.4571533203125,282.4355773925781,298.0245056152344,301.96795654296875,293.1499938964844,293.1499938964844,278.75,38664.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651686906814575,1.0,0.0,0.0,3.6126317977905273,3.6126558780670166,8.708447012395482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.228515625,0.0,1511.721435546875,1895.4371337890625,0.0,3077.48828125,0.8989417552947998,1.0,0.0,3.0,1.0,0.0
17775780,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7263978123664856,0.2885434031486511,0.2646996080875397,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8592587113380432,0.4892268776893616,0.4675682485103607,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.8573870658874512,0.5413211584091187,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8141548037528992,0.4114701449871063,0.3943554162979126,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6467704176902771,0.2036649286746978,0.9424566626548768,284.981201171875,284.95001220703125,298.72149658203125,294.9590759277344,297.603759765625,297.1529846191406,284.9794921875,1.0,0.6185333132743835,0.3874137699604034,0.3874137699604034,1.0,1.0,-3.134465456008911,0.8968513011932373,2.237614154815674,0.1867769509553909,0.9385495185852052,0.9385495185852052,0.0,207.56532287597656,197.0,59245.24609375,0.0,2864.397216796875,1.0,278.7425231933594,282.56719970703125,297.94122314453125,301.7532958984375,293.1499938964844,293.1499938964844,278.45001220703125,34029.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579190969467163,1.0,0.0,0.0,3.703513860702514,3.703537940979004,9.152109896604088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.044921875,0.0,1578.561767578125,1895.4371337890625,0.0,3009.489990234375,0.915638506412506,1.0,0.0,3.0,1.0,0.0
17775840,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7263978123664856,0.2885434031486511,0.2646996080875397,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8592587113380432,0.4892268776893616,0.4675682485103607,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.8573870658874512,0.5413211584091187,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8141548037528992,0.4114701449871063,0.3943554162979126,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6467704176902771,0.2036649286746978,0.9424566626548768,284.981201171875,284.95001220703125,298.72149658203125,294.9590759277344,297.603759765625,297.1529846191406,284.9794921875,1.0,0.6185333132743835,0.3874137699604034,0.3874137699604034,1.0,1.0,-3.134465456008911,0.8968513011932373,2.237614154815674,0.1867769509553909,0.9385495185852052,0.9385495185852052,0.0,207.56532287597656,197.0,59245.24609375,0.0,2864.397216796875,1.0,278.7425231933594,282.56719970703125,297.94122314453125,301.7532958984375,293.1499938964844,293.1499938964844,278.45001220703125,34029.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579190969467163,1.0,0.0,0.0,3.703513860702514,3.703537940979004,9.152109896604088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.044921875,0.0,1578.561767578125,1895.4371337890625,0.0,3009.489990234375,0.915638506412506,1.0,0.0,3.0,1.0,0.0
17775900,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7257152795791626,0.2872945964336395,0.26376673579216,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8585536479949951,0.4875094890594482,0.4661733210086822,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.856931746006012,0.5410557985305786,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8136560916900635,0.410269945859909,0.3934108316898346,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6459864974021912,0.202681615948677,0.9385106563568116,284.8539123535156,284.95001220703125,298.68463134765625,294.94195556640625,297.5856628417969,297.1429443359375,284.8515930175781,1.0,0.616832435131073,0.3873619735240936,0.3873619735240936,1.0,1.0,-3.125485897064209,0.8936222195625305,2.231863498687744,0.1857835799455642,0.8434504270553589,0.8434504270553589,0.0,207.0684356689453,197.0,59757.51953125,0.0,2843.46826171875,1.0,278.4967956542969,282.4203796386719,297.9742431640625,301.93560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38890.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639059066772461,1.0,0.0,0.0,3.644022941589356,3.644047260284424,8.860443472258339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.376953125,0.0,1548.120849609375,1895.4371337890625,0.0,3065.641845703125,0.903518795967102,1.0,0.0,3.0,1.0,0.0
17775960,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7254689335823059,0.2859760522842407,0.2625284492969513,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8585066795349121,0.4856939613819122,0.4644168019294739,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.8568267822265625,0.5391069054603577,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8137572407722473,0.4089695513248443,0.3921453058719635,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6456466317176819,0.2016245424747467,0.9336245656013488,284.88739013671875,284.95001220703125,298.6479187011719,294.9248352050781,297.5687255859375,297.1344299316406,284.8887023925781,1.0,0.6141948699951172,0.3873663246631622,0.3873663246631622,1.0,1.0,-3.112152576446533,0.8890529870986938,2.223099708557129,0.1842842400074005,0.8385462760925293,0.8385462760925293,0.0,205.49644470214844,200.0,59128.8984375,0.0,2808.168212890625,1.0,278.45782470703125,282.4566955566406,297.9404602050781,301.82281494140625,293.1499938964844,293.1499938964844,278.75,40029.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649057149887085,1.0,0.0,0.0,3.532564878463745,3.532588481903076,8.326712759298971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6630859375,0.0,1435.580810546875,1895.4371337890625,0.0,3075.021240234375,0.8825753331184387,1.0,0.0,3.0,1.0,0.0
17776020,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7239534854888916,0.2841942012310028,0.2607545554637909,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8568559885025024,0.4830021858215332,0.4616810381412506,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8584639430046082,0.5390869379043579,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8125105500221252,0.4071686565876007,0.3902711570262909,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6438664197921753,0.1999806463718414,0.9257010817527772,284.97711181640625,284.95001220703125,298.5747985839844,294.890625,297.5470886230469,297.1340637207031,284.97589111328125,1.0,0.6119378805160522,0.3873750865459442,0.3873750865459442,1.0,1.0,-3.094910860061645,0.8831778764724731,2.211732864379883,0.1820941716432571,0.9082475304603576,0.9082475304603576,0.0,204.7759552001953,203.0,58096.578125,0.0,2769.8603515625,1.0,278.7417297363281,282.58453369140625,297.8622436523437,301.6016845703125,293.1499938964844,293.1499938964844,278.45001220703125,34507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554608225822449,1.0,0.0,0.0,3.613470315933228,3.61349368095398,8.712489716344862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.470703125,0.0,1481.8533935546875,1895.4371337890625,0.0,2986.442138671875,0.8957608342170715,1.0,0.0,3.0,1.0,0.0
17776080,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7239534854888916,0.2841942012310028,0.2607545554637909,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8568559885025024,0.4830021858215332,0.4616810381412506,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8584639430046082,0.5390869379043579,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8125105500221252,0.4071686565876007,0.3902711570262909,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6438664197921753,0.1999806463718414,0.9257010817527772,284.97711181640625,284.95001220703125,298.5747985839844,294.890625,297.5470886230469,297.1340637207031,284.97589111328125,1.0,0.6119378805160522,0.3873750865459442,0.3873750865459442,1.0,1.0,-3.094910860061645,0.8831778764724731,2.211732864379883,0.1820941716432571,0.9082475304603576,0.9082475304603576,0.0,204.7759552001953,203.0,58096.578125,0.0,2769.8603515625,1.0,278.7417297363281,282.58453369140625,297.8622436523437,301.6016845703125,293.1499938964844,293.1499938964844,278.45001220703125,34507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554608225822449,1.0,0.0,0.0,3.613470315933228,3.61349368095398,8.712489716344862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.470703125,0.0,1481.8533935546875,1895.4371337890625,0.0,2986.442138671875,0.8957608342170715,1.0,0.0,3.0,1.0,0.0
17776140,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7210679650306702,0.2817560136318207,0.2587815225124359,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8536128997802734,0.4795863330364227,0.4587192237377167,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.8581666946411133,0.5418949723243713,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8097281455993652,0.4047271311283111,0.388205736875534,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6410055160522461,0.1980465501546859,0.9177678823471068,284.9031066894531,284.95001220703125,298.5022888183594,294.8564758300781,297.5162353515625,297.1205139160156,284.9039001464844,1.0,0.61069655418396,0.3873838186264038,0.3873838186264038,1.0,1.0,-3.0803346633911133,0.8781994581222534,2.2021350860595703,0.1804221719503402,0.8267724514007568,0.8267724514007568,0.0,205.6768035888672,191.0,58055.03125,0.0,2745.677001953125,1.0,278.4583740234375,282.4896545410156,297.8675231933594,301.6752014160156,293.1499938964844,293.1499938964844,278.75,39654.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614891171455383,1.0,0.0,0.0,3.441615343093872,3.4416379928588867,7.903473147052864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.45703125,0.0,1339.233154296875,1895.4371337890625,0.0,3042.9716796875,0.8624526262283325,1.0,0.0,3.0,1.0,0.0
17776200,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7210679650306702,0.2817560136318207,0.2587815225124359,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8536128997802734,0.4795863330364227,0.4587192237377167,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.8581666946411133,0.5418949723243713,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8097281455993652,0.4047271311283111,0.388205736875534,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6410055160522461,0.1980465501546859,0.9177678823471068,284.9031066894531,284.95001220703125,298.5022888183594,294.8564758300781,297.5162353515625,297.1205139160156,284.9039001464844,1.0,0.61069655418396,0.3873838186264038,0.3873838186264038,1.0,1.0,-3.0803346633911133,0.8781994581222534,2.2021350860595703,0.1804221719503402,0.8267724514007568,0.8267724514007568,0.0,205.6768035888672,191.0,58055.03125,0.0,2745.677001953125,1.0,278.4583740234375,282.4896545410156,297.8675231933594,301.6752014160156,293.1499938964844,293.1499938964844,278.75,39654.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614891171455383,1.0,0.0,0.0,3.441615343093872,3.4416379928588867,7.903473147052864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.45703125,0.0,1339.233154296875,1895.4371337890625,0.0,3042.9716796875,0.8624526262283325,1.0,0.0,3.0,1.0,0.0
17776260,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7216352820396423,0.2799105942249298,0.2569034993648529,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8545975089073181,0.4768103957176208,0.4558629393577575,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8593012690544128,0.5366150736808777,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8109360933303833,0.4028129279613495,0.386172205209732,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6411284804344177,0.1963638067245483,0.9093685746192932,284.9748229980469,284.95001220703125,298.43035888671875,294.82244873046875,297.49395751953125,297.1185913085937,284.9736022949219,1.0,0.6051695346832275,0.3876142501831054,0.3876142501831054,1.0,1.0,-3.0557682514190674,0.870354950428009,2.185413360595703,0.1782692819833755,0.8879870772361755,0.8879870772361755,0.0,201.9086761474609,194.0,57009.44140625,0.0,2677.755859375,1.0,278.7406616210937,282.602294921875,297.7940368652344,301.4662475585937,293.1499938964844,293.1499938964844,279.04998779296875,34550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521691560745239,1.0,0.0,0.0,3.5284578800201416,3.528480529785156,8.307362691084563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.353515625,0.0,1391.6234130859375,1895.4371337890625,0.0,2955.591552734375,0.8768693804740906,1.0,0.0,3.0,1.0,0.0
17776320,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7216352820396423,0.2799105942249298,0.2569034993648529,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8545975089073181,0.4768103957176208,0.4558629393577575,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8593012690544128,0.5366150736808777,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8109360933303833,0.4028129279613495,0.386172205209732,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6411284804344177,0.1963638067245483,0.9093685746192932,284.9748229980469,284.95001220703125,298.43035888671875,294.82244873046875,297.49395751953125,297.1185913085937,284.9736022949219,1.0,0.6051695346832275,0.3876142501831054,0.3876142501831054,1.0,1.0,-3.0557682514190674,0.870354950428009,2.185413360595703,0.1782692819833755,0.8879870772361755,0.8879870772361755,0.0,201.9086761474609,194.0,57009.44140625,0.0,2677.755859375,1.0,278.7406616210937,282.602294921875,297.7940368652344,301.4662475585937,293.1499938964844,293.1499938964844,279.04998779296875,34550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521691560745239,1.0,0.0,0.0,3.5284578800201416,3.528480529785156,8.307362691084563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.353515625,0.0,1391.6234130859375,1895.4371337890625,0.0,2955.591552734375,0.8768693804740906,1.0,0.0,3.0,1.0,0.0
17776380,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7210665345191956,0.278213232755661,0.2553262412548065,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8540796637535095,0.4742135405540466,0.4533591568470001,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.8614299297332764,0.5346629023551941,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.81072998046875,0.40107062458992,0.3844685852527618,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6402658224105835,0.1948550939559936,0.9022640585899352,285.022216796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4768371582031,297.1233825683594,285.0184020996094,1.0,0.6022714972496033,0.3878446519374847,0.3878446519374847,1.0,1.0,-3.037912130355835,0.8648415207862854,2.1730704307556152,0.17660653591156,0.9717459678649902,0.9717459678649902,0.0,200.1636962890625,197.0,56303.67578125,0.0,2634.15673828125,1.0,279.0421447753906,282.6908874511719,297.7670593261719,301.3770446777344,293.1499938964844,293.1499938964844,278.75,31930.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452986478805542,1.0,0.0,0.0,3.6925976276397705,3.6926214694976807,9.098237683247136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.166015625,0.0,1550.2757568359375,1895.4371337890625,0.0,2891.25830078125,0.9116243720054626,1.0,0.0,3.0,1.0,0.0
17776440,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7210665345191956,0.278213232755661,0.2553262412548065,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8540796637535095,0.4742135405540466,0.4533591568470001,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.8614299297332764,0.5346629023551941,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.81072998046875,0.40107062458992,0.3844685852527618,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6402658224105835,0.1948550939559936,0.9022640585899352,285.022216796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4768371582031,297.1233825683594,285.0184020996094,1.0,0.6022714972496033,0.3878446519374847,0.3878446519374847,1.0,1.0,-3.037912130355835,0.8648415207862854,2.1730704307556152,0.17660653591156,0.9717459678649902,0.9717459678649902,0.0,200.1636962890625,197.0,56303.67578125,0.0,2634.15673828125,1.0,279.0421447753906,282.6908874511719,297.7670593261719,301.3770446777344,293.1499938964844,293.1499938964844,278.75,31930.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452986478805542,1.0,0.0,0.0,3.6925976276397705,3.6926214694976807,9.098237683247136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.166015625,0.0,1550.2757568359375,1895.4371337890625,0.0,2891.25830078125,0.9116243720054626,1.0,0.0,3.0,1.0,0.0
17776500,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7200216054916382,0.2769303619861603,0.2544083595275879,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8529422283172607,0.4724296033382416,0.4519566893577575,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.8613587021827698,0.5352007746696472,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8097866177558899,0.3997791707515716,0.3834940791130066,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6392241716384888,0.1938930302858352,0.8985830545425415,284.86962890625,284.95001220703125,298.3237609863281,294.771728515625,297.4623718261719,297.1174621582031,284.8641967773437,1.0,0.6013382077217102,0.3879598379135132,0.3879598379135132,1.0,1.0,-3.030174732208252,0.8624841570854187,2.167690753936768,0.1760176420211792,0.869609534740448,0.869609534740448,0.0,200.14031982421875,197.0,57055.66015625,0.0,2619.18212890625,1.0,278.79656982421875,282.5177001953125,297.8121643066406,301.5879821777344,293.1499938964844,293.1499938964844,278.75,36598.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527464866638184,1.0,0.0,0.0,3.67406177520752,3.674086093902588,9.007125072457711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.28125,0.0,1564.614501953125,1895.4371337890625,0.0,2961.001220703125,0.9087413549423218,1.0,0.0,3.0,1.0,0.0
17776560,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7182201743125916,0.2754946053028106,0.2531740963459015,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8510124087333679,0.4704534709453583,0.4501683712005615,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8607333898544312,0.5368276238441467,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8080469369888306,0.3982979357242584,0.3821753561496734,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6375711560249329,0.1927938759326934,0.8940114974975586,284.8827819824219,284.95001220703125,298.2886047363281,294.75494384765625,297.4453125,297.1076965332031,284.88507080078125,1.0,0.6005763411521912,0.3881218433380127,0.3881218433380127,1.0,1.0,-3.021416664123535,0.8598902821540833,2.1615264415740967,0.1754068434238433,0.8516300916671753,0.8516300916671753,0.0,200.6493988037109,200.0,56550.828125,0.0,2605.069091796875,1.0,278.7572937011719,282.5382080078125,297.78271484375,301.4952392578125,293.1499938964844,293.1499938964844,279.04998779296875,39254.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552113771438599,1.0,0.0,0.0,3.572129487991333,3.572153329849243,8.514275009474659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.7998046875,0.0,1472.076171875,1895.4371337890625,0.0,2984.103515625,0.890395998954773,1.0,0.0,3.0,1.0,0.0
17776620,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7149721384048462,0.2735086977481842,0.2512650191783905,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8474413752555847,0.4674741625785827,0.4472103714942932,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8604820966720581,0.540320634841919,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8047433495521545,0.3961670398712158,0.3800393342971802,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6344044804573059,0.190982848405838,0.8857641220092773,284.9803771972656,284.95001220703125,298.2188720703125,294.7215270996094,297.4200439453125,297.10015869140625,284.978515625,1.0,0.5996357202529907,0.3884458243846893,0.3884458243846893,1.0,1.0,-3.007277011871338,0.8558791279792786,2.151397943496704,0.1745162457227707,0.9268776178359984,0.9268776178359984,0.0,201.9333648681641,203.0,55606.98828125,0.0,2584.79541015625,1.0,279.0425109863281,282.67022705078125,297.6979064941406,301.2783203125,293.1499938964844,293.1499938964844,278.75,34058.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466729521751404,1.0,0.0,0.0,3.664760112762451,3.664783954620361,8.961576440924546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7236328125,0.0,1535.0634765625,1895.4371337890625,0.0,2904.118896484375,0.90686696767807,1.0,0.0,3.0,1.0,0.0
17776680,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7149721384048462,0.2735086977481842,0.2512650191783905,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8474413752555847,0.4674741625785827,0.4472103714942932,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8604820966720581,0.540320634841919,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8047433495521545,0.3961670398712158,0.3800393342971802,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6344044804573059,0.190982848405838,0.8857641220092773,284.9803771972656,284.95001220703125,298.2188720703125,294.7215270996094,297.4200439453125,297.10015869140625,284.978515625,1.0,0.5996357202529907,0.3884458243846893,0.3884458243846893,1.0,1.0,-3.007277011871338,0.8558791279792786,2.151397943496704,0.1745162457227707,0.9268776178359984,0.9268776178359984,0.0,201.9333648681641,203.0,55606.98828125,0.0,2584.79541015625,1.0,279.0425109863281,282.67022705078125,297.6979064941406,301.2783203125,293.1499938964844,293.1499938964844,278.75,34058.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466729521751404,1.0,0.0,0.0,3.664760112762451,3.664783954620361,8.961576440924546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7236328125,0.0,1535.0634765625,1895.4371337890625,0.0,2904.118896484375,0.90686696767807,1.0,0.0,3.0,1.0,0.0
