time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7108616828918457,0.2708835005760193,0.2491768896579742,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8431124687194824,0.4637832343578338,0.4440468251705169,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.8582752346992493,0.5451915860176086,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8006168603897095,0.3934372663497925,0.3777508735656738,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6306948661804199,0.1888506561517715,0.877197802066803,284.8937683105469,284.95001220703125,298.1499938964844,294.6884155273437,297.3863830566406,297.08062744140625,284.8954467773437,1.0,0.5991935133934021,0.3887698054313659,0.3887698054313659,1.0,1.0,-2.9937736988067627,0.852071225643158,2.14170241355896,0.1737936288118362,0.8334211707115173,0.8334211707115173,0.0,203.997787475586,191.0,55638.390625,0.0,2569.8427734375,1.0,278.7579040527344,282.5656433105469,297.7041931152344,301.3572082519531,293.1499938964844,293.1499938964844,279.04998779296875,39932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538045883178711,1.0,0.0,0.0,3.490819931030273,3.4908430576324463,8.131078743645048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.63330078125,0.0,1391.322509765625,1895.4371337890625,0.0,2970.91748046875,0.8734756708145142,1.0,0.0,3.0,1.0,0.0
17776800,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7108616828918457,0.2708835005760193,0.2491768896579742,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8431124687194824,0.4637832343578338,0.4440468251705169,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.8582752346992493,0.5451915860176086,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8006168603897095,0.3934372663497925,0.3777508735656738,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6306948661804199,0.1888506561517715,0.877197802066803,284.8937683105469,284.95001220703125,298.1499938964844,294.6884155273437,297.3863830566406,297.08062744140625,284.8954467773437,1.0,0.5991935133934021,0.3887698054313659,0.3887698054313659,1.0,1.0,-2.9937736988067627,0.852071225643158,2.14170241355896,0.1737936288118362,0.8334211707115173,0.8334211707115173,0.0,203.997787475586,191.0,55638.390625,0.0,2569.8427734375,1.0,278.7579040527344,282.5656433105469,297.7041931152344,301.3572082519531,293.1499938964844,293.1499938964844,279.04998779296875,39932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538045883178711,1.0,0.0,0.0,3.490819931030273,3.4908430576324463,8.131078743645048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.63330078125,0.0,1391.322509765625,1895.4371337890625,0.0,2970.91748046875,0.8734756708145142,1.0,0.0,3.0,1.0,0.0
17776860,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7106408476829529,0.2689053118228912,0.247182086110115,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8431689143180847,0.4607914686203003,0.4409873485565185,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.857725203037262,0.5413209199905396,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8009405732154846,0.3913025259971618,0.3755115866661072,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6300336122512817,0.1869827955961227,0.868054211139679,284.9757385253906,284.95001220703125,298.0812683105469,294.6547546386719,297.362060546875,297.0743408203125,284.9742126464844,1.0,0.5940988063812256,0.3890455365180969,0.3890455365180969,1.0,1.0,-2.969376802444458,0.8443549871444702,2.1250219345092773,0.1717228889465332,0.8999505639076233,0.8999505639076233,0.0,200.99334716796875,179.0,54575.5546875,0.0,2508.951904296875,1.0,279.0411682128906,282.6861877441406,297.6253662109375,301.14312744140625,293.1499938964844,293.1499938964844,278.75,34468.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440962433815002,1.0,0.0,0.0,3.5787410736083984,3.578763961791992,8.545821401639841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.41796875,0.0,1444.0921630859375,1895.4371337890625,0.0,2880.00927734375,0.8879956007003784,1.0,0.0,3.0,1.0,0.0
17776920,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7106408476829529,0.2689053118228912,0.247182086110115,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8431689143180847,0.4607914686203003,0.4409873485565185,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.857725203037262,0.5413209199905396,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8009405732154846,0.3913025259971618,0.3755115866661072,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6300336122512817,0.1869827955961227,0.868054211139679,284.9757385253906,284.95001220703125,298.0812683105469,294.6547546386719,297.362060546875,297.0743408203125,284.9742126464844,1.0,0.5940988063812256,0.3890455365180969,0.3890455365180969,1.0,1.0,-2.969376802444458,0.8443549871444702,2.1250219345092773,0.1717228889465332,0.8999505639076233,0.8999505639076233,0.0,200.99334716796875,179.0,54575.5546875,0.0,2508.951904296875,1.0,279.0411682128906,282.6861877441406,297.6253662109375,301.14312744140625,293.1499938964844,293.1499938964844,278.75,34468.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440962433815002,1.0,0.0,0.0,3.5787410736083984,3.578763961791992,8.545821401639841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.41796875,0.0,1444.0921630859375,1895.4371337890625,0.0,2880.00927734375,0.8879956007003784,1.0,0.0,3.0,1.0,0.0
17776980,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7124590277671814,0.2663121521472931,0.2448154091835022,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.845650315284729,0.4570927619934082,0.437495082616806,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8577072620391846,0.5320941209793091,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8037389516830444,0.3885476887226105,0.3728892803192138,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6311129927635193,0.1848430633544922,0.8579387664794922,284.8956604003906,284.95001220703125,298.01202392578125,294.619873046875,297.3375244140625,297.0682373046875,284.89605712890625,1.0,0.5862869620323181,0.3893212378025055,0.3893212378025055,1.0,1.0,-2.935941696166992,0.8334870934486389,2.102454662322998,0.1684472858905792,0.8108816146850586,0.8108816146850586,0.0,194.85174560546875,182.0,54213.57421875,0.0,2416.775146484375,1.0,278.7588195800781,282.5925598144531,297.6287841796875,301.198486328125,293.1499938964844,293.1499938964844,279.04998779296875,40346.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499054908752441,1.0,0.0,0.0,3.3798530101776123,3.3798751831054688,7.622350608471606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1767578125,0.0,1282.98974609375,1895.4371337890625,0.0,2934.385498046875,0.8493707776069641,1.0,0.0,3.0,1.0,0.0
17777040,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7124590277671814,0.2663121521472931,0.2448154091835022,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.845650315284729,0.4570927619934082,0.437495082616806,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8577072620391846,0.5320941209793091,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8037389516830444,0.3885476887226105,0.3728892803192138,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6311129927635193,0.1848430633544922,0.8579387664794922,284.8956604003906,284.95001220703125,298.01202392578125,294.619873046875,297.3375244140625,297.0682373046875,284.89605712890625,1.0,0.5862869620323181,0.3893212378025055,0.3893212378025055,1.0,1.0,-2.935941696166992,0.8334870934486389,2.102454662322998,0.1684472858905792,0.8108816146850586,0.8108816146850586,0.0,194.85174560546875,182.0,54213.57421875,0.0,2416.775146484375,1.0,278.7588195800781,282.5925598144531,297.6287841796875,301.198486328125,293.1499938964844,293.1499938964844,279.04998779296875,40346.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499054908752441,1.0,0.0,0.0,3.3798530101776123,3.3798751831054688,7.622350608471606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1767578125,0.0,1282.98974609375,1895.4371337890625,0.0,2934.385498046875,0.8493707776069641,1.0,0.0,3.0,1.0,0.0
17777100,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7126107811927795,0.2653263807296753,0.2437233477830886,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.846002459526062,0.4555762410163879,0.4358344078063965,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.8586493134498596,0.5293830037117004,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8042194843292236,0.3874391913414001,0.3716379702091217,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6310096979141235,0.1839170455932617,0.8531211614608765,284.9956359863281,284.95001220703125,297.9772644042969,294.6019897460937,297.330078125,297.0718078613281,284.9964599609375,1.0,0.5837114453315735,0.3894591033458709,0.3894591033458709,1.0,1.0,-2.922065019607544,0.8290418386459351,2.0930233001708984,0.1669361591339111,0.8754324913024902,0.8754324913024902,0.0,192.9005889892578,182.0,53301.88671875,0.0,2382.0517578125,1.0,278.9946594238281,282.7207336425781,297.5551452636719,300.9556579589844,293.1499938964844,293.1499938964844,279.04998779296875,35104.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421958088874817,1.0,0.0,0.0,3.413809299468994,3.4138309955596924,7.776278607707354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0009765625,0.0,1279.659423828125,1895.4371337890625,0.0,2862.2373046875,0.8540369868278503,1.0,0.0,3.0,1.0,0.0
17777160,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7125282883644104,0.2644048631191253,0.2428749352693557,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8459973335266113,0.454141616821289,0.4344595670700073,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.859496533870697,0.5277230739593506,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8043407201766968,0.3864071071147918,0.3706359565258026,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6306857466697693,0.1830569207668304,0.8490518927574158,284.9733581542969,284.95001220703125,297.9424133300781,294.5838623046875,297.3229064941406,297.0756530761719,284.9718933105469,1.0,0.5817166566848755,0.3897855877876282,0.3897855877876282,1.0,1.0,-2.9112980365753174,0.8261188268661499,2.085179328918457,0.1663712412118911,0.8723583221435547,0.8723583221435547,0.0,191.62698364257807,185.0,53164.15234375,0.0,2356.49169921875,1.0,279.0405578613281,282.7096862792969,297.5472717285156,300.974853515625,293.1499938964844,293.1499938964844,279.3500061035156,34565.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387739658355713,1.0,0.0,0.0,3.4630837440490723,3.4631059169769287,8.002382401173236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.3125,0.0,1324.8037109375,1895.4371337890625,0.0,2830.262451171875,0.8621250987052917,1.0,0.0,3.0,1.0,0.0
17777220,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7112833857536316,0.2626157701015472,0.2412555813789367,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8447574377059937,0.4513592422008514,0.431821346282959,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.8606278896331787,0.5269380807876587,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8033437728881836,0.3844262957572937,0.3687456548213959,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6292277574539185,0.1814151406288147,0.841538667678833,285.02215576171875,284.95001220703125,297.8725891113281,294.54693603515625,297.3064270019531,297.08026123046875,285.0180969238281,1.0,0.5790690183639526,0.3904384970664978,0.3904384970664978,1.0,1.0,-2.893929481506348,0.8217619061470032,2.0721676349639893,0.1658328175544738,0.9567940831184388,0.9567940831184388,0.0,190.55807495117188,188.0,52501.19921875,0.0,2320.46484375,1.0,279.3415832519531,282.797607421875,297.5212707519531,300.8897705078125,293.1499938964844,293.1499938964844,279.04998779296875,31701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309876918792725,1.0,0.0,0.0,3.635533094406128,3.635556221008301,8.819205845611577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5146484375,0.0,1485.0975341796875,1895.4371337890625,0.0,2757.64208984375,0.8985641002655029,1.0,0.0,3.0,1.0,0.0
17777280,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7112833857536316,0.2626157701015472,0.2412555813789367,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8447574377059937,0.4513592422008514,0.431821346282959,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.8606278896331787,0.5269380807876587,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8033437728881836,0.3844262957572937,0.3687456548213959,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6292277574539185,0.1814151406288147,0.841538667678833,285.02215576171875,284.95001220703125,297.8725891113281,294.54693603515625,297.3064270019531,297.08026123046875,285.0180969238281,1.0,0.5790690183639526,0.3904384970664978,0.3904384970664978,1.0,1.0,-2.893929481506348,0.8217619061470032,2.0721676349639893,0.1658328175544738,0.9567940831184388,0.9567940831184388,0.0,190.55807495117188,188.0,52501.19921875,0.0,2320.46484375,1.0,279.3415832519531,282.797607421875,297.5212707519531,300.8897705078125,293.1499938964844,293.1499938964844,279.04998779296875,31701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309876918792725,1.0,0.0,0.0,3.635533094406128,3.635556221008301,8.819205845611577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5146484375,0.0,1485.0975341796875,1895.4371337890625,0.0,2757.64208984375,0.8985641002655029,1.0,0.0,3.0,1.0,0.0
17777340,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.707758903503418,0.2598272860050201,0.2390425950288772,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8412971496582031,0.4474340081214905,0.4284763634204864,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.8587040305137634,0.5296698808670044,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8000584840774536,0.3814376592636108,0.366250067949295,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6261526346206665,0.1792327165603637,0.8327580690383911,284.8854064941406,284.95001220703125,297.8026733398437,294.5092468261719,297.27490234375,297.0639038085937,284.8875732421875,1.0,0.5775178670883179,0.3910914361476898,0.3910914361476898,1.0,1.0,-2.8769822120666504,0.8175239562988281,2.0594582557678223,0.1654075235128402,0.8390849828720093,0.8390849828720093,0.0,191.33377075195312,191.0,52716.97265625,0.0,2294.579833984375,1.0,279.0577697753906,282.6493225097656,297.5393981933594,301.0083923339844,293.1499938964844,293.1499938964844,279.3500061035156,39359.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416564464569092,1.0,0.0,0.0,3.505728006362915,3.505751132965088,8.200677257264033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.669921875,0.0,1402.648193359375,1895.4371337890625,0.0,2857.195068359375,0.8759337663650513,1.0,0.0,3.0,1.0,0.0
17777400,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.707758903503418,0.2598272860050201,0.2390425950288772,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8412971496582031,0.4474340081214905,0.4284763634204864,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.8587040305137634,0.5296698808670044,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8000584840774536,0.3814376592636108,0.366250067949295,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6261526346206665,0.1792327165603637,0.8327580690383911,284.8854064941406,284.95001220703125,297.8026733398437,294.5092468261719,297.27490234375,297.0639038085937,284.8875732421875,1.0,0.5775178670883179,0.3910914361476898,0.3910914361476898,1.0,1.0,-2.8769822120666504,0.8175239562988281,2.0594582557678223,0.1654075235128402,0.8390849828720093,0.8390849828720093,0.0,191.33377075195312,191.0,52716.97265625,0.0,2294.579833984375,1.0,279.0577697753906,282.6493225097656,297.5393981933594,301.0083923339844,293.1499938964844,293.1499938964844,279.3500061035156,39359.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416564464569092,1.0,0.0,0.0,3.505728006362915,3.505751132965088,8.200677257264033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.669921875,0.0,1402.648193359375,1895.4371337890625,0.0,2857.195068359375,0.8759337663650513,1.0,0.0,3.0,1.0,0.0
17777460,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7038443088531494,0.257718414068222,0.2370432615280151,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8374062180519104,0.444229245185852,0.4253300130367279,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8571022748947144,0.5335842967033386,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7962741851806641,0.3790493309497833,0.3638928234577179,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6226085424423218,0.1772696524858474,0.8239139914512634,284.9803771972656,284.95001220703125,297.7328186035156,294.4709777832031,297.2483215332031,297.054443359375,284.9783020019531,1.0,0.5766372680664062,0.3915897011756897,0.3915897011756897,1.0,1.0,-2.8620338439941406,0.8135899901390076,2.0484440326690674,0.1647368818521499,0.9129814505577089,0.9129814505577089,0.0,192.8082275390625,194.0,51806.45703125,0.0,2275.811279296875,1.0,279.34197998046875,282.7776184082031,297.4461364746094,300.7880554199219,293.1499938964844,293.1499938964844,279.04998779296875,33921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327735066413879,1.0,0.0,0.0,3.60526180267334,3.605285167694092,8.672951707922039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.16015625,0.0,1468.604248046875,1895.4371337890625,0.0,2774.279296875,0.8933830857276917,1.0,0.0,3.0,1.0,0.0
17777520,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7038443088531494,0.257718414068222,0.2370432615280151,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8374062180519104,0.444229245185852,0.4253300130367279,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8571022748947144,0.5335842967033386,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7962741851806641,0.3790493309497833,0.3638928234577179,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6226085424423218,0.1772696524858474,0.8239139914512634,284.9803771972656,284.95001220703125,297.7328186035156,294.4709777832031,297.2483215332031,297.054443359375,284.9783020019531,1.0,0.5766372680664062,0.3915897011756897,0.3915897011756897,1.0,1.0,-2.8620338439941406,0.8135899901390076,2.0484440326690674,0.1647368818521499,0.9129814505577089,0.9129814505577089,0.0,192.8082275390625,194.0,51806.45703125,0.0,2275.811279296875,1.0,279.34197998046875,282.7776184082031,297.4461364746094,300.7880554199219,293.1499938964844,293.1499938964844,279.04998779296875,33921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327735066413879,1.0,0.0,0.0,3.60526180267334,3.605285167694092,8.672951707922039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.16015625,0.0,1468.604248046875,1895.4371337890625,0.0,2774.279296875,0.8933830857276917,1.0,0.0,3.0,1.0,0.0
17777580,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.699177622795105,0.2550065815448761,0.2348732054233551,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8328344821929932,0.4403403699398041,0.4219760596752167,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.8534579873085022,0.5387350916862488,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7917646765708923,0.3760782778263092,0.3613767027854919,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6184780597686768,0.1750064641237259,0.8147411346435547,284.8951416015625,284.95001220703125,297.6631774902344,294.4322509765625,297.214111328125,297.0343322753906,284.89697265625,1.0,0.5762022137641907,0.3920879960060119,0.3920879960060119,1.0,1.0,-2.847538948059082,0.8097813129425049,2.037757635116577,0.1641789674758911,0.8208096027374268,0.8208096027374268,0.0,194.9739227294922,182.0,51806.3515625,0.0,2261.317626953125,1.0,279.05841064453125,282.67694091796875,297.4499206542969,300.8613586425781,293.1499938964844,293.1499938964844,279.3500061035156,40112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84042888879776,1.0,0.0,0.0,3.420400857925415,3.4204232692718506,7.806336839166761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.87939453125,0.0,1321.248779296875,1895.4371337890625,0.0,2845.722900390625,0.8582212924957275,1.0,0.0,3.0,1.0,0.0
17777640,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.699177622795105,0.2550065815448761,0.2348732054233551,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8328344821929932,0.4403403699398041,0.4219760596752167,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.8534579873085022,0.5387350916862488,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7917646765708923,0.3760782778263092,0.3613767027854919,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6184780597686768,0.1750064641237259,0.8147411346435547,284.8951416015625,284.95001220703125,297.6631774902344,294.4322509765625,297.214111328125,297.0343322753906,284.89697265625,1.0,0.5762022137641907,0.3920879960060119,0.3920879960060119,1.0,1.0,-2.847538948059082,0.8097813129425049,2.037757635116577,0.1641789674758911,0.8208096027374268,0.8208096027374268,0.0,194.9739227294922,182.0,51806.3515625,0.0,2261.317626953125,1.0,279.05841064453125,282.67694091796875,297.4499206542969,300.8613586425781,293.1499938964844,293.1499938964844,279.3500061035156,40112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84042888879776,1.0,0.0,0.0,3.420400857925415,3.4204232692718506,7.806336839166761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.87939453125,0.0,1321.248779296875,1895.4371337890625,0.0,2845.722900390625,0.8582212924957275,1.0,0.0,3.0,1.0,0.0
17777700,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6982741355895996,0.2539175152778625,0.2337395250797271,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8320735692977905,0.4386818706989288,0.4202369451522827,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8520850539207458,0.538092315196991,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7910835146903992,0.3748227655887604,0.3600414395332336,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6174709796905518,0.1739684045314788,0.8097065687179565,284.99853515625,284.95001220703125,297.62847900390625,294.4127502441406,297.20001220703125,297.0284118652344,284.9999389648437,1.0,0.5740096569061279,0.3923371136188507,0.3923371136188507,1.0,1.0,-2.8356683254241943,0.8062455058097839,2.0294229984283447,0.163406103849411,0.8883417844772339,0.8883417844772339,0.0,194.1982879638672,182.0,50947.421875,0.0,2237.19091796875,1.0,279.2958984375,282.8066711425781,297.37213134765625,300.6244506835937,293.1499938964844,293.1499938964844,279.3500061035156,34857.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332145810127258,1.0,0.0,0.0,3.4619174003601074,3.461939573287964,7.996993076631043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.0537109375,0.0,1325.700927734375,1895.4371337890625,0.0,2778.390380859375,0.8644199967384338,1.0,0.0,3.0,1.0,0.0
17777760,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6986120343208313,0.2529018223285675,0.2327742874622345,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8325486183166504,0.4371050298213959,0.4186984598636627,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.851269543170929,0.5351402759552002,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7916920185089111,0.3736385107040405,0.3588694036006927,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6173990964889526,0.172988623380661,0.8049778342247009,284.9759521484375,284.95001220703125,297.5939025878906,294.39324951171875,297.1883544921875,297.0259704589844,284.9736633300781,1.0,0.5710325837135315,0.3926123976707458,0.3926123976707458,1.0,1.0,-2.8220226764678955,0.8021476864814758,2.0198750495910645,0.1623799800872802,0.8863930702209473,0.8863930702209473,0.0,192.14112854003903,185.0,50787.25390625,0.0,2204.06396484375,1.0,279.34100341796875,282.7944030761719,297.36083984375,300.6410827636719,293.1499938964844,293.1499938964844,279.6499938964844,34285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301117420196533,1.0,0.0,0.0,3.515993356704712,3.5160157680511475,8.24877361083054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.50341796875,0.0,1376.7738037109375,1895.4371337890625,0.0,2749.486083984375,0.8736976385116577,1.0,0.0,3.0,1.0,0.0
17777820,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6971614956855774,0.2509848177433014,0.2310150861740112,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8312090635299683,0.4340913295745849,0.415816456079483,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.8502313494682312,0.5342142581939697,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7905181646347046,0.3713822066783905,0.3567027151584625,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6155953407287598,0.1711502522230148,0.7964920401573181,285.0304870605469,284.95001220703125,297.5251159667969,294.3541259765625,297.16796875,297.02490234375,285.0262451171875,1.0,0.5682372450828552,0.3931629359722137,0.3931629359722137,1.0,1.0,-2.8025166988372803,0.7966864705085754,2.0058302879333496,0.1610915660858154,0.9773339033126832,0.9773339033126832,0.0,190.9286956787109,188.0,50016.83203125,0.0,2165.460205078125,1.0,279.6420593261719,282.888916015625,297.32684326171875,300.54150390625,293.1499938964844,293.1499938964844,279.3500061035156,31598.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218797445297241,1.0,0.0,0.0,3.6870079040527344,3.6870315074920654,9.070712962966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.84765625,0.0,1541.467529296875,1895.4371337890625,0.0,2672.992919921875,0.9101619124412536,1.0,0.0,3.0,1.0,0.0
17777880,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6971614956855774,0.2509848177433014,0.2310150861740112,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8312090635299683,0.4340913295745849,0.415816456079483,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.8502313494682312,0.5342142581939697,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7905181646347046,0.3713822066783905,0.3567027151584625,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6155953407287598,0.1711502522230148,0.7964920401573181,285.0304870605469,284.95001220703125,297.5251159667969,294.3541259765625,297.16796875,297.02490234375,285.0262451171875,1.0,0.5682372450828552,0.3931629359722137,0.3931629359722137,1.0,1.0,-2.8025166988372803,0.7966864705085754,2.0058302879333496,0.1610915660858154,0.9773339033126832,0.9773339033126832,0.0,190.9286956787109,188.0,50016.83203125,0.0,2165.460205078125,1.0,279.6420593261719,282.888916015625,297.32684326171875,300.54150390625,293.1499938964844,293.1499938964844,279.3500061035156,31598.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218797445297241,1.0,0.0,0.0,3.6870079040527344,3.6870315074920654,9.070712962966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.84765625,0.0,1541.467529296875,1895.4371337890625,0.0,2672.992919921875,0.9101619124412536,1.0,0.0,3.0,1.0,0.0
17777940,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.693446934223175,0.2480828613042831,0.2287157326936721,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8277197480201721,0.4299546480178833,0.4122881293296814,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8462244272232056,0.5369016528129578,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.787078320980072,0.368123859167099,0.3539671599864959,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6120549440383911,0.1688213050365448,0.7870283722877502,284.8760986328125,284.95001220703125,297.4569702148437,294.3150634765625,297.13751220703125,297.009521484375,284.8786926269531,1.0,0.5665248036384583,0.393713504076004,0.393713504076004,1.0,1.0,-2.78408432006836,0.7915698885917664,1.992514371871948,0.1600842773914337,0.8479925990104675,0.8479925990104675,0.0,191.66485595703125,176.0,50305.87109375,0.0,2138.314697265625,1.0,279.3572998046875,282.725341796875,297.3472595214844,300.6637268066406,293.1499938964844,293.1499938964844,279.6499938964844,39455.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330454230308533,1.0,0.0,0.0,3.5664165019989014,3.5664403438568115,8.487062927997613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8232421875,0.0,1467.416259765625,1895.4371337890625,0.0,2776.8134765625,0.8892309069633484,1.0,0.0,3.0,1.0,0.0
17778000,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.693446934223175,0.2480828613042831,0.2287157326936721,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8277197480201721,0.4299546480178833,0.4122881293296814,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8462244272232056,0.5369016528129578,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.787078320980072,0.368123859167099,0.3539671599864959,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6120549440383911,0.1688213050365448,0.7870283722877502,284.8760986328125,284.95001220703125,297.4569702148437,294.3150634765625,297.13751220703125,297.009521484375,284.8786926269531,1.0,0.5665248036384583,0.393713504076004,0.393713504076004,1.0,1.0,-2.78408432006836,0.7915698885917664,1.992514371871948,0.1600842773914337,0.8479925990104675,0.8479925990104675,0.0,191.66485595703125,176.0,50305.87109375,0.0,2138.314697265625,1.0,279.3572998046875,282.725341796875,297.3472595214844,300.6637268066406,293.1499938964844,293.1499938964844,279.6499938964844,39455.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330454230308533,1.0,0.0,0.0,3.5664165019989014,3.5664403438568115,8.487062927997613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8232421875,0.0,1467.416259765625,1895.4371337890625,0.0,2776.8134765625,0.8892309069633484,1.0,0.0,3.0,1.0,0.0
17778060,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6932443380355835,0.2458406239748001,0.2264117747545242,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8278806209564209,0.426511287689209,0.408725768327713,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.8435533046722412,0.531929612159729,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7874267101287842,0.3654362261295318,0.3511422872543335,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6112009882926941,0.1667099595069885,0.7766330242156982,284.97564697265625,284.95001220703125,297.3896179199219,294.2762145996094,297.1139831542969,297.00347900390625,284.97344970703125,1.0,0.5604576468467712,0.3944263458251953,0.3944263458251953,1.0,1.0,-2.755182981491089,0.7831194996833801,1.9720635414123533,0.1581791937351226,0.9214980006217957,0.9214980006217957,0.0,188.0165405273437,164.0,49181.421875,0.0,2073.75,1.0,279.641845703125,282.8605651855469,297.24822998046875,300.4304504394531,293.1499938964844,293.1499938964844,279.3500061035156,34213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233984112739563,1.0,0.0,0.0,3.6532139778137207,3.653237581253052,8.905196295927453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8798828125,0.0,1523.371826171875,1895.4371337890625,0.0,2687.081787109375,0.904547154903412,1.0,0.0,3.0,1.0,0.0
17778120,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6932443380355835,0.2458406239748001,0.2264117747545242,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8278806209564209,0.426511287689209,0.408725768327713,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.8435533046722412,0.531929612159729,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7874267101287842,0.3654362261295318,0.3511422872543335,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6112009882926941,0.1667099595069885,0.7766330242156982,284.97564697265625,284.95001220703125,297.3896179199219,294.2762145996094,297.1139831542969,297.00347900390625,284.97344970703125,1.0,0.5604576468467712,0.3944263458251953,0.3944263458251953,1.0,1.0,-2.755182981491089,0.7831194996833801,1.9720635414123533,0.1581791937351226,0.9214980006217957,0.9214980006217957,0.0,188.0165405273437,164.0,49181.421875,0.0,2073.75,1.0,279.641845703125,282.8605651855469,297.24822998046875,300.4304504394531,293.1499938964844,293.1499938964844,279.3500061035156,34213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233984112739563,1.0,0.0,0.0,3.6532139778137207,3.653237581253052,8.905196295927453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8798828125,0.0,1523.371826171875,1895.4371337890625,0.0,2687.081787109375,0.904547154903412,1.0,0.0,3.0,1.0,0.0
17778180,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6952006220817566,0.2430698424577713,0.2238802760839462,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8303861618041992,0.4224540293216705,0.4048878848552704,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.841385006904602,0.5218337774276733,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7902275323867798,0.3622087836265564,0.3480628132820129,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6122228503227234,0.1643703728914261,0.7655451893806458,284.8785095214844,284.95001220703125,297.3231811523437,294.2377624511719,297.090576171875,296.9973449707031,284.8810119628906,1.0,0.5518561601638794,0.3951391577720642,0.3951391577720642,1.0,1.0,-2.718378782272339,0.7718498706817627,1.946528911590576,0.1551685482263565,0.8130411505699158,0.8130411505699158,0.0,181.48587036132807,167.0,48815.7265625,0.0,1984.4727783203125,1.0,279.35809326171875,282.75738525390625,297.2497253417969,300.4811096191406,293.1499938964844,293.1499938964844,279.6499938964844,41395.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300475478172302,1.0,0.0,0.0,3.429527282714844,3.429550170898437,7.848051382097765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.69775390625,0.0,1339.36572265625,1895.4371337890625,0.0,2748.88818359375,0.8611642122268677,1.0,0.0,3.0,1.0,0.0
17778240,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6952006220817566,0.2430698424577713,0.2238802760839462,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8303861618041992,0.4224540293216705,0.4048878848552704,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.841385006904602,0.5218337774276733,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7902275323867798,0.3622087836265564,0.3480628132820129,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6122228503227234,0.1643703728914261,0.7655451893806458,284.8785095214844,284.95001220703125,297.3231811523437,294.2377624511719,297.090576171875,296.9973449707031,284.8810119628906,1.0,0.5518561601638794,0.3951391577720642,0.3951391577720642,1.0,1.0,-2.718378782272339,0.7718498706817627,1.946528911590576,0.1551685482263565,0.8130411505699158,0.8130411505699158,0.0,181.48587036132807,167.0,48815.7265625,0.0,1984.4727783203125,1.0,279.35809326171875,282.75738525390625,297.2497253417969,300.4811096191406,293.1499938964844,293.1499938964844,279.6499938964844,41395.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300475478172302,1.0,0.0,0.0,3.429527282714844,3.429550170898437,7.848051382097765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.69775390625,0.0,1339.36572265625,1895.4371337890625,0.0,2748.88818359375,0.8611642122268677,1.0,0.0,3.0,1.0,0.0
17778300,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6953416466712952,0.2419982850551605,0.2226944714784622,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8307286500930786,0.4207704961299896,0.4030480086803436,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.8413695693016052,0.5187738537788391,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.790668249130249,0.3608802556991577,0.3465846180915832,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.611990749835968,0.1633380204439163,0.7602258920669556,284.9902648925781,284.95001220703125,297.29034423828125,294.2187194824219,297.0819091796875,296.9983215332031,284.9932556152344,1.0,0.5489432215690613,0.395495593547821,0.395495593547821,1.0,1.0,-2.702883720397949,0.7672390937805176,1.935644626617432,0.1538290083408355,0.8815475106239319,0.8815475106239319,0.0,179.36688232421875,167.0,47854.8984375,0.0,1950.428466796875,1.0,279.5963134765625,282.89697265625,297.1665344238281,300.2295227050781,293.1499938964844,293.1499938964844,279.6499938964844,35624.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213953971862793,1.0,0.0,0.0,3.457103729248047,3.457125902175904,7.974769573593221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.85986328125,0.0,1326.303466796875,1895.4371337890625,0.0,2668.501708984375,0.8643136620521545,1.0,0.0,3.0,1.0,0.0
17778360,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6952663660049438,0.2410307973623275,0.2217802852392196,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8307377696037292,0.4192138612270355,0.401529848575592,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8414317965507507,0.5168014168739319,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7907602190971375,0.3596605062484741,0.3453839421272278,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6115177273750305,0.1623788923025131,0.755659818649292,284.97381591796875,284.95001220703125,297.2578125,294.1998291015625,297.07427978515625,297.0005798339844,284.9718933105469,1.0,0.5466501116752625,0.3960173428058624,0.3960173428058624,1.0,1.0,-2.6906566619873047,0.7641394138336182,1.9265172481536863,0.1533783972263336,0.8822770714759827,0.8822770714759827,0.0,177.93064880371094,170.0,47692.03515625,0.0,1924.876220703125,1.0,279.6409912109375,282.8876953125,297.1553039550781,300.2417907714844,293.1499938964844,293.1499938964844,279.95001220703125,34600.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169873952865601,1.0,0.0,0.0,3.511242628097534,3.5112650394439697,8.226497243413178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.45654296875,0.0,1374.13037109375,1895.4371337890625,0.0,2627.682373046875,0.8729392290115356,1.0,0.0,3.0,1.0,0.0
17778420,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6939834952354431,0.23916956782341,0.2200733572244644,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.829541802406311,0.416215717792511,0.3986604213714599,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.841040313243866,0.5154926180839539,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7896761894226074,0.3573227822780609,0.3431345224380493,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6096448302268982,0.160551518201828,0.747226893901825,285.03692626953125,284.95001220703125,297.19366455078125,294.1626281738281,297.0588684082031,297.0045166015625,285.0325012207031,1.0,0.5435135364532471,0.3970608711242676,0.3970608711242676,1.0,1.0,-2.670742511749268,0.7595683336257935,1.911174297332764,0.1531263291835785,0.9805948734283448,0.9805948734283448,0.0,176.564208984375,173.0,46908.203125,0.0,1888.1094970703125,1.0,279.9420471191406,282.9876708984375,297.12652587890625,300.1454467773437,293.1499938964844,293.1499938964844,279.6499938964844,31475.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068503141403198,1.0,0.0,0.0,3.686592817306519,3.6866164207458496,9.068671147360874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.45703125,0.0,1540.067138671875,1895.4371337890625,0.0,2534.218505859375,0.9100083708763124,1.0,0.0,3.0,1.0,0.0
17778480,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6939834952354431,0.23916956782341,0.2200733572244644,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.829541802406311,0.416215717792511,0.3986604213714599,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.841040313243866,0.5154926180839539,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7896761894226074,0.3573227822780609,0.3431345224380493,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6096448302268982,0.160551518201828,0.747226893901825,285.03692626953125,284.95001220703125,297.19366455078125,294.1626281738281,297.0588684082031,297.0045166015625,285.0325012207031,1.0,0.5435135364532471,0.3970608711242676,0.3970608711242676,1.0,1.0,-2.670742511749268,0.7595683336257935,1.911174297332764,0.1531263291835785,0.9805948734283448,0.9805948734283448,0.0,176.564208984375,173.0,46908.203125,0.0,1888.1094970703125,1.0,279.9420471191406,282.9876708984375,297.12652587890625,300.1454467773437,293.1499938964844,293.1499938964844,279.6499938964844,31475.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068503141403198,1.0,0.0,0.0,3.686592817306519,3.6866164207458496,9.068671147360874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.45703125,0.0,1540.067138671875,1895.4371337890625,0.0,2534.218505859375,0.9100083708763124,1.0,0.0,3.0,1.0,0.0
17778540,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6903467178344727,0.2363003343343734,0.2178060710430145,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8261208534240723,0.4120650589466095,0.3951247632503509,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8371696472167969,0.5177638530731201,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7862666249275208,0.3539918959140777,0.3403235375881195,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6059176921844482,0.1582381725311279,0.7377787828445435,284.87353515625,284.95001220703125,297.1308898925781,294.12628173828125,297.033935546875,296.99468994140625,284.87652587890625,1.0,0.5416140556335449,0.3981043696403503,0.3981043696403503,1.0,1.0,-2.6517701148986816,0.7552899718284607,1.8964802026748653,0.15304496884346,0.847430944442749,0.847430944442749,0.0,177.05174255371094,176.0,47249.50390625,0.0,1861.58984375,1.0,279.6570739746094,282.81689453125,297.1591796875,300.2817687988281,293.1499938964844,293.1499938964844,279.95001220703125,39571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183183073997498,1.0,0.0,0.0,3.569882392883301,3.56990647315979,8.50356684622966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.93603515625,0.0,1471.981201171875,1895.4371337890625,0.0,2639.99658203125,0.8898729681968689,1.0,0.0,3.0,1.0,0.0
