time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6903467178344727,0.2363003343343734,0.2178060710430145,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8261208534240723,0.4120650589466095,0.3951247632503509,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8371696472167969,0.5177638530731201,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7862666249275208,0.3539918959140777,0.3403235375881195,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6059176921844482,0.1582381725311279,0.7377787828445435,284.87353515625,284.95001220703125,297.1308898925781,294.12628173828125,297.033935546875,296.99468994140625,284.87652587890625,1.0,0.5416140556335449,0.3981043696403503,0.3981043696403503,1.0,1.0,-2.6517701148986816,0.7552899718284607,1.8964802026748653,0.15304496884346,0.847430944442749,0.847430944442749,0.0,177.05174255371094,176.0,47249.50390625,0.0,1861.58984375,1.0,279.6570739746094,282.81689453125,297.1591796875,300.2817687988281,293.1499938964844,293.1499938964844,279.95001220703125,39571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183183073997498,1.0,0.0,0.0,3.569882392883301,3.56990647315979,8.50356684622966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.93603515625,0.0,1471.981201171875,1895.4371337890625,0.0,2639.99658203125,0.8898729681968689,1.0,0.0,3.0,1.0,0.0
17778660,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6861742734909058,0.2340595573186874,0.2156619876623153,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8220489025115967,0.408572107553482,0.3916798532009125,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8331626653671265,0.5214625597000122,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7821981310844421,0.351236343383789,0.337595671415329,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6014925837516785,0.1561443954706192,0.7282803654670715,284.9891357421875,284.95001220703125,297.0696105957031,294.0909729003906,297.0136108398437,296.9906921386719,284.9867553710937,1.0,0.540474534034729,0.3989740014076233,0.3989740014076233,1.0,1.0,-2.6348018646240234,0.751305103302002,1.883496880531311,0.1527150571346283,0.9349902868270874,0.9349902868270874,0.0,178.34242248535156,179.0,46345.38671875,0.0,1841.9676513671875,1.0,279.9425048828125,282.9617004394531,297.06134033203125,300.0609741210937,293.1499938964844,293.1499938964844,279.6499938964844,33668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082452416419983,1.0,0.0,0.0,3.670696258544922,3.670720100402832,8.990631954475248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.40234375,0.0,1538.770751953125,1895.4371337890625,0.0,2547.04296875,0.9079608917236328,1.0,0.0,3.0,1.0,0.0
17778720,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6861742734909058,0.2340595573186874,0.2156619876623153,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8220489025115967,0.408572107553482,0.3916798532009125,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8331626653671265,0.5214625597000122,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7821981310844421,0.351236343383789,0.337595671415329,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6014925837516785,0.1561443954706192,0.7282803654670715,284.9891357421875,284.95001220703125,297.0696105957031,294.0909729003906,297.0136108398437,296.9906921386719,284.9867553710937,1.0,0.540474534034729,0.3989740014076233,0.3989740014076233,1.0,1.0,-2.6348018646240234,0.751305103302002,1.883496880531311,0.1527150571346283,0.9349902868270874,0.9349902868270874,0.0,178.34242248535156,179.0,46345.38671875,0.0,1841.9676513671875,1.0,279.9425048828125,282.9617004394531,297.06134033203125,300.0609741210937,293.1499938964844,293.1499938964844,279.6499938964844,33668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082452416419983,1.0,0.0,0.0,3.670696258544922,3.670720100402832,8.990631954475248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.40234375,0.0,1538.770751953125,1895.4371337890625,0.0,2547.04296875,0.9079608917236328,1.0,0.0,3.0,1.0,0.0
17778780,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.681303858757019,0.231234535574913,0.2134049236774444,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8172276616096497,0.4043961763381958,0.3880746364593506,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.8267499804496765,0.5264340043067932,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7774229645729065,0.3478930294513702,0.3347439467906952,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.5963848233222961,0.1537661403417587,0.7185954451560974,284.8826904296875,284.95001220703125,297.00994873046875,294.0568542480469,296.9932556152344,296.986083984375,284.8859558105469,1.0,0.5398642420768738,0.3998436033725738,0.3998436033725738,1.0,1.0,-2.618669986724853,0.7475741505622864,1.8710957765579224,0.1525453627109527,0.8268454074859619,0.8268454074859619,0.0,180.33892822265625,167.0,46465.44921875,0.0,1826.9139404296875,1.0,279.65777587890625,282.84405517578125,297.0779113769531,300.1522216796875,293.1499938964844,293.1499938964844,279.95001220703125,40689.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168590664863586,1.0,0.0,0.0,3.4819893836975098,3.4820125102996826,8.089993457360833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.0810546875,0.0,1387.62890625,1895.4371337890625,0.0,2626.495361328125,0.8720956444740295,1.0,0.0,3.0,1.0,0.0
17778840,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.681303858757019,0.231234535574913,0.2134049236774444,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8172276616096497,0.4043961763381958,0.3880746364593506,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.8267499804496765,0.5264340043067932,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7774229645729065,0.3478930294513702,0.3347439467906952,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.5963848233222961,0.1537661403417587,0.7185954451560974,284.8826904296875,284.95001220703125,297.00994873046875,294.0568542480469,296.9932556152344,296.986083984375,284.8859558105469,1.0,0.5398642420768738,0.3998436033725738,0.3998436033725738,1.0,1.0,-2.618669986724853,0.7475741505622864,1.8710957765579224,0.1525453627109527,0.8268454074859619,0.8268454074859619,0.0,180.33892822265625,167.0,46465.44921875,0.0,1826.9139404296875,1.0,279.65777587890625,282.84405517578125,297.0779113769531,300.1522216796875,293.1499938964844,293.1499938964844,279.95001220703125,40689.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168590664863586,1.0,0.0,0.0,3.4819893836975098,3.4820125102996826,8.089993457360833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.0810546875,0.0,1387.62890625,1895.4371337890625,0.0,2626.495361328125,0.8720956444740295,1.0,0.0,3.0,1.0,0.0
17778900,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6802109479904175,0.2300659269094467,0.2121956199407577,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8162598609924316,0.4025789201259613,0.3861758112907409,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.8239350318908691,0.5258206129074097,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.776522159576416,0.3464388847351074,0.3332145512104034,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.5949550867080688,0.1526428610086441,0.7132129073143005,284.99859619140625,284.95001220703125,296.9808044433594,294.0403137207031,296.9842529296875,296.9851379394531,285.0023193359375,1.0,0.5375749468803406,0.4002783894538879,0.4002783894538879,1.0,1.0,-2.6059024333953857,0.7440094947814941,1.861892938613892,0.1519090980291366,0.9002089500427246,0.9002089500427246,0.0,179.589599609375,167.0,45566.3046875,0.0,1804.7388916015625,1.0,279.8978576660156,282.98590087890625,296.99566650390625,299.9130859375,293.1499938964844,293.1499938964844,279.95001220703125,35155.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089047074317932,1.0,0.0,0.0,3.5171964168548584,3.517219066619873,8.254419299191795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.4130859375,0.0,1384.285400390625,1895.4371337890625,0.0,2553.1103515625,0.8772098422050476,1.0,0.0,3.0,1.0,0.0
17778960,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6804044246673584,0.2290171086788177,0.2111805528402328,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8165909647941589,0.4008932411670685,0.3845121562480926,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8218298554420471,0.5228865742683411,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7769360542297363,0.3450969457626343,0.3318756818771362,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5946008563041687,0.151586040854454,0.7081200480461121,284.9825744628906,284.95001220703125,296.9521179199219,294.02410888671875,296.9759521484375,296.9850158691406,284.9797668457031,1.0,0.5344820618629456,0.400733470916748,0.400733470916748,1.0,1.0,-2.591433048248291,0.7398752570152283,1.8515576124191284,0.1510031968355178,0.9045304656028748,0.9045304656028748,0.0,177.58966064453125,155.0,45413.37109375,0.0,1774.7471923828125,1.0,279.9414978027344,282.9747009277344,296.9852905273437,299.9295959472656,293.1499938964844,293.1499938964844,279.6499938964844,34075.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049727082252502,1.0,0.0,0.0,3.5803263187408447,3.5803492069244385,8.553394650334667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.23046875,0.0,1442.904296875,1895.4371337890625,0.0,2516.975830078125,0.8880096673965454,1.0,0.0,3.0,1.0,0.0
17779020,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6817774772644043,0.2262386381626129,0.2086703032255172,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8185168504714966,0.3967549800872803,0.380620390176773,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.8175612688064575,0.5137495994567871,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7790399789810181,0.3417133390903473,0.3286798298358917,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5949272513389587,0.1491582989692688,0.6967537999153137,284.88446044921875,284.95001220703125,296.8962097167969,293.9928894042969,296.95758056640625,296.9817199707031,284.88690185546875,1.0,0.5262411832809448,0.4016435742378235,0.4016435742378235,1.0,1.0,-2.5552737712860107,0.7289860248565674,1.826287865638733,0.1482176631689071,0.7998059391975403,0.7998059391975403,0.0,171.73220825195312,158.0,45026.2109375,0.0,1697.302734375,1.0,279.6587829589844,282.87255859375,297.0018005371094,299.99365234375,293.1499938964844,293.1499938964844,279.95001220703125,41492.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112676739692688,1.0,0.0,0.0,3.346508026123047,3.346530199050904,7.472691549992305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.26953125,0.0,1258.6866455078125,1895.4371337890625,0.0,2574.872314453125,0.843201220035553,1.0,0.0,3.0,1.0,0.0
17779080,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6817774772644043,0.2262386381626129,0.2086703032255172,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8185168504714966,0.3967549800872803,0.380620390176773,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.8175612688064575,0.5137495994567871,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7790399789810181,0.3417133390903473,0.3286798298358917,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5949272513389587,0.1491582989692688,0.6967537999153137,284.88446044921875,284.95001220703125,296.8962097167969,293.9928894042969,296.95758056640625,296.9817199707031,284.88690185546875,1.0,0.5262411832809448,0.4016435742378235,0.4016435742378235,1.0,1.0,-2.5552737712860107,0.7289860248565674,1.826287865638733,0.1482176631689071,0.7998059391975403,0.7998059391975403,0.0,171.73220825195312,158.0,45026.2109375,0.0,1697.302734375,1.0,279.6587829589844,282.87255859375,297.0018005371094,299.99365234375,293.1499938964844,293.1499938964844,279.95001220703125,41492.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112676739692688,1.0,0.0,0.0,3.346508026123047,3.346530199050904,7.472691549992305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.26953125,0.0,1258.6866455078125,1895.4371337890625,0.0,2574.872314453125,0.843201220035553,1.0,0.0,3.0,1.0,0.0
17779140,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6813643574714661,0.2241109609603881,0.2065189629793167,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8183702230453491,0.3933189213275909,0.3771242797374725,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.815555214881897,0.5093202590942383,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7790130376815796,0.3389341235160827,0.3258129954338074,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5935148000717163,0.1470540165901184,0.6864393353462219,284.9757080078125,284.95001220703125,296.8423767089844,293.9633483886719,296.9423217773437,296.98193359375,284.97430419921875,1.0,0.5211986899375916,0.4025537073612213,0.4025537073612213,1.0,1.0,-2.527313709259033,0.7210162281990051,1.8062974214553835,0.1462371796369552,0.868518590927124,0.868518590927124,0.0,168.5716552734375,161.0,43982.8125,0.0,1644.611572265625,1.0,279.93975830078125,282.99786376953125,296.9134216308594,299.7668151855469,293.1499938964844,293.1499938964844,280.25,34499.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969426512718201,1.0,0.0,0.0,3.4369702339172363,3.4369921684265137,7.882152885940741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.07763671875,0.0,1298.2562255859375,1895.4371337890625,0.0,2443.50634765625,0.8564057350158691,1.0,0.0,3.0,1.0,0.0
17779200,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6813643574714661,0.2241109609603881,0.2065189629793167,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8183702230453491,0.3933189213275909,0.3771242797374725,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.815555214881897,0.5093202590942383,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7790130376815796,0.3389341235160827,0.3258129954338074,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5935148000717163,0.1470540165901184,0.6864393353462219,284.9757080078125,284.95001220703125,296.8423767089844,293.9633483886719,296.9423217773437,296.98193359375,284.97430419921875,1.0,0.5211986899375916,0.4025537073612213,0.4025537073612213,1.0,1.0,-2.527313709259033,0.7210162281990051,1.8062974214553835,0.1462371796369552,0.868518590927124,0.868518590927124,0.0,168.5716552734375,161.0,43982.8125,0.0,1644.611572265625,1.0,279.93975830078125,282.99786376953125,296.9134216308594,299.7668151855469,293.1499938964844,293.1499938964844,280.25,34499.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969426512718201,1.0,0.0,0.0,3.4369702339172363,3.4369921684265137,7.882152885940741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.07763671875,0.0,1298.2562255859375,1895.4371337890625,0.0,2443.50634765625,0.8564057350158691,1.0,0.0,3.0,1.0,0.0
17779260,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6797080039978027,0.2221651077270507,0.2047397047281265,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8167158365249634,0.3900848031044006,0.3740414381027221,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.8132185339927673,0.5084025263786316,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7774782776832581,0.3363589346408844,0.3233459591865539,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.5909679532051086,0.1451161652803421,0.6775482892990112,285.0383605957031,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9838256835937,285.03399658203125,1.0,0.5181220769882202,0.4038391411304474,0.4038391411304474,1.0,1.0,-2.506718158721924,0.7164620161056519,1.790256142616272,0.1461646854877472,0.9677632451057434,0.9677632451057434,0.0,167.4317169189453,164.0,43261.69921875,0.0,1611.4930419921875,1.0,280.2406616210937,283.0948181152344,296.89434814453125,299.68328857421875,293.1499938964844,293.1499938964844,279.95001220703125,31136.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855197191238403,1.0,0.0,0.0,3.6280264854431152,3.628049373626709,8.782824352238094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.1796875,0.0,1472.688232421875,1895.4371337890625,0.0,2339.83740234375,0.8966583013534546,1.0,0.0,3.0,1.0,0.0
17779320,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6797080039978027,0.2221651077270507,0.2047397047281265,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8167158365249634,0.3900848031044006,0.3740414381027221,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.8132185339927673,0.5084025263786316,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7774782776832581,0.3363589346408844,0.3233459591865539,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.5909679532051086,0.1451161652803421,0.6775482892990112,285.0383605957031,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9838256835937,285.03399658203125,1.0,0.5181220769882202,0.4038391411304474,0.4038391411304474,1.0,1.0,-2.506718158721924,0.7164620161056519,1.790256142616272,0.1461646854877472,0.9677632451057434,0.9677632451057434,0.0,167.4317169189453,164.0,43261.69921875,0.0,1611.4930419921875,1.0,280.2406616210937,283.0948181152344,296.89434814453125,299.68328857421875,293.1499938964844,293.1499938964844,279.95001220703125,31136.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855197191238403,1.0,0.0,0.0,3.6280264854431152,3.628049373626709,8.782824352238094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.1796875,0.0,1472.688232421875,1895.4371337890625,0.0,2339.83740234375,0.8966583013534546,1.0,0.0,3.0,1.0,0.0
17779380,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6758415102958679,0.2192662358283996,0.202436551451683,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8128876090049744,0.3858103454113006,0.3703519701957702,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8075304627418518,0.5108388066291809,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7737679481506348,0.3328334093093872,0.3203433454036712,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5865281820297241,0.1427062302827835,0.667677640914917,284.87213134765625,284.95001220703125,296.74151611328125,293.9100036621094,296.91241455078125,296.9808959960937,284.87548828125,1.0,0.5162410736083984,0.4051246047019958,0.4051246047019958,1.0,1.0,-2.486981153488159,0.712195098400116,1.7747858762741089,0.1462778002023697,0.8331984877586365,0.8331984877586365,0.0,168.0037078857422,152.0,43510.109375,0.0,1587.2227783203125,1.0,279.9576416015625,282.9227600097656,296.9432067871094,299.8319702148437,293.1499938964844,293.1499938964844,280.25,39847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972743511199951,1.0,0.0,0.0,3.502682685852051,3.5027060508728027,8.186436275536835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.529296875,0.0,1402.991455078125,1895.4371337890625,0.0,2446.531494140625,0.8753158450126648,1.0,0.0,3.0,1.0,0.0
17779440,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6758415102958679,0.2192662358283996,0.202436551451683,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8128876090049744,0.3858103454113006,0.3703519701957702,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8075304627418518,0.5108388066291809,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7737679481506348,0.3328334093093872,0.3203433454036712,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5865281820297241,0.1427062302827835,0.667677640914917,284.87213134765625,284.95001220703125,296.74151611328125,293.9100036621094,296.91241455078125,296.9808959960937,284.87548828125,1.0,0.5162410736083984,0.4051246047019958,0.4051246047019958,1.0,1.0,-2.486981153488159,0.712195098400116,1.7747858762741089,0.1462778002023697,0.8331984877586365,0.8331984877586365,0.0,168.0037078857422,152.0,43510.109375,0.0,1587.2227783203125,1.0,279.9576416015625,282.9227600097656,296.9432067871094,299.8319702148437,293.1499938964844,293.1499938964844,280.25,39847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972743511199951,1.0,0.0,0.0,3.502682685852051,3.5027060508728027,8.186436275536835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.529296875,0.0,1402.991455078125,1895.4371337890625,0.0,2446.531494140625,0.8753158450126648,1.0,0.0,3.0,1.0,0.0
17779500,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6749576926231384,0.218015044927597,0.201132133603096,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8121932744979858,0.3839174807071686,0.3683562576770782,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8048696517944336,0.509429395198822,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7731153964996338,0.3312417864799499,0.3186630606651306,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.5851947069168091,0.1415228247642517,0.6619743704795837,284.9932556152344,284.95001220703125,296.71783447265625,293.8979797363281,296.9046936035156,296.97967529296875,284.998046875,1.0,0.5134592652320862,0.4057673215866089,0.4057673215866089,1.0,1.0,-2.4724607467651367,0.7083560824394226,1.7641044855117798,0.1457594335079193,0.907137393951416,0.907137393951416,0.0,166.8323211669922,152.0,42597.97265625,0.0,1562.845703125,1.0,280.1982727050781,283.07086181640625,296.859375,299.59442138671875,293.1499938964844,293.1499938964844,280.25,34914.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896518707275391,1.0,0.0,0.0,3.533191204071045,3.53321385383606,8.32966577490879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.4638671875,0.0,1399.193115234375,1895.4371337890625,0.0,2377.2158203125,0.8805487155914307,1.0,0.0,3.0,1.0,0.0
17779560,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.675377368927002,0.2169293910264969,0.2000525593757629,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8128324747085571,0.3821887671947479,0.3666253089904785,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8029258847236633,0.505804717540741,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.773781418800354,0.3298041522502899,0.3172028362751007,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.5849582552909851,0.1404215544462204,0.6565874814987183,284.9804382324219,284.95001220703125,296.6947937011719,293.8865051269531,296.8978881835937,296.9794311523437,284.977294921875,1.0,0.5099367499351501,0.4063422083854675,0.4063422083854675,1.0,1.0,-2.456505298614502,0.7038506269454956,1.7526546716690063,0.1448175907135009,0.912642240524292,0.912642240524292,0.0,164.51614379882812,155.0,42440.625,0.0,1532.0316162109375,1.0,280.2416687011719,283.0605773925781,296.8492736816406,299.6102905273437,293.1499938964844,293.1499938964844,279.95001220703125,33828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856261730194092,1.0,0.0,0.0,3.600742816925049,3.6007659435272217,8.651222174194118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.962890625,0.0,1463.025146484375,1895.4371337890625,0.0,2340.798583984375,0.8923969268798828,1.0,0.0,3.0,1.0,0.0
17779620,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6731767058372498,0.2141415923833847,0.1976700574159622,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.810813307762146,0.3780015408992767,0.3628373742103576,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7977871298789978,0.5044229626655579,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.771871030330658,0.3262967765331268,0.3140288889408111,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5817475914955139,0.1379473656415939,0.6457203030586243,284.8787536621094,284.95001220703125,296.65069580078125,293.8653564453125,296.8829650878906,296.97637939453125,284.8827819824219,1.0,0.5061599612236023,0.4074920415878296,0.4074920415878296,1.0,1.0,-2.430555582046509,0.6969547867774963,1.7336008548736572,0.1435839831829071,0.8021409511566162,0.8021409511566162,0.0,162.99993896484375,143.0,42241.81640625,0.0,1491.9710693359375,1.0,279.9585266113281,282.9558410644531,296.8769226074219,299.6903991699219,293.1499938964844,293.1499938964844,280.25,41699.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924729585647583,1.0,0.0,0.0,3.364549398422241,3.3645718097686768,7.553480827482417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.5185546875,0.0,1277.485595703125,1895.4371337890625,0.0,2402.81640625,0.8473425507545471,1.0,0.0,3.0,1.0,0.0
17779680,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6731767058372498,0.2141415923833847,0.1976700574159622,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.810813307762146,0.3780015408992767,0.3628373742103576,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7977871298789978,0.5044229626655579,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.771871030330658,0.3262967765331268,0.3140288889408111,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5817475914955139,0.1379473656415939,0.6457203030586243,284.8787536621094,284.95001220703125,296.65069580078125,293.8653564453125,296.8829650878906,296.97637939453125,284.8827819824219,1.0,0.5061599612236023,0.4074920415878296,0.4074920415878296,1.0,1.0,-2.430555582046509,0.6969547867774963,1.7336008548736572,0.1435839831829071,0.8021409511566162,0.8021409511566162,0.0,162.99993896484375,143.0,42241.81640625,0.0,1491.9710693359375,1.0,279.9585266113281,282.9558410644531,296.8769226074219,299.6903991699219,293.1499938964844,293.1499938964844,280.25,41699.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924729585647583,1.0,0.0,0.0,3.364549398422241,3.3645718097686768,7.553480827482417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.5185546875,0.0,1277.485595703125,1895.4371337890625,0.0,2402.81640625,0.8473425507545471,1.0,0.0,3.0,1.0,0.0
17779740,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6741064786911011,0.2119565904140472,0.1954128891229629,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8122180700302124,0.3744811713695526,0.3591969311237335,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.7942256927490234,0.4967154264450073,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7733340859413147,0.3233769834041595,0.3109703063964844,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5813002586364746,0.1357193291187286,0.6346213817596436,284.9771728515625,284.95001220703125,296.60943603515625,293.84674072265625,296.870849609375,296.9760437011719,284.9740905761719,1.0,0.4985923767089844,0.4086418449878692,0.4086418449878692,1.0,1.0,-2.397212266921997,0.6873128414154053,1.7098993062973022,0.14146389067173,0.8756112456321716,0.8756112456321716,0.0,158.17405700683594,146.0,41195.9375,0.0,1429.7557373046875,1.0,280.2404479980469,283.083251953125,296.7939453125,299.4756774902344,293.1499938964844,293.1499938964844,280.54998779296875,34231.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775715589523315,1.0,0.0,0.0,3.46506142616272,3.465083360671997,8.011525096662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8623046875,0.0,1324.4249267578125,1895.4371337890625,0.0,2268.3642578125,0.8622066378593445,1.0,0.0,3.0,1.0,0.0
17779800,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6741064786911011,0.2119565904140472,0.1954128891229629,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8122180700302124,0.3744811713695526,0.3591969311237335,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.7942256927490234,0.4967154264450073,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7733340859413147,0.3233769834041595,0.3109703063964844,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5813002586364746,0.1357193291187286,0.6346213817596436,284.9771728515625,284.95001220703125,296.60943603515625,293.84674072265625,296.870849609375,296.9760437011719,284.9740905761719,1.0,0.4985923767089844,0.4086418449878692,0.4086418449878692,1.0,1.0,-2.397212266921997,0.6873128414154053,1.7098993062973022,0.14146389067173,0.8756112456321716,0.8756112456321716,0.0,158.17405700683594,146.0,41195.9375,0.0,1429.7557373046875,1.0,280.2404479980469,283.083251953125,296.7939453125,299.4756774902344,293.1499938964844,293.1499938964844,280.54998779296875,34231.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775715589523315,1.0,0.0,0.0,3.46506142616272,3.465083360671997,8.011525096662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8623046875,0.0,1324.4249267578125,1895.4371337890625,0.0,2268.3642578125,0.8622066378593445,1.0,0.0,3.0,1.0,0.0
17779860,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6736900806427002,0.2099847942590713,0.1935435980558395,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8119304776191711,0.371195912361145,0.3559958040714264,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.7918838262557983,0.4928261637687683,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.773137629032135,0.3206551074981689,0.3083035051822662,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.579606294631958,0.1337097585201263,0.6250496506690979,285.04656982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8609619140625,296.9779357910156,285.0414733886719,1.0,0.4940755367279053,0.4100785255432129,0.4100785255432129,1.0,1.0,-2.371734380722046,0.6810882091522217,1.690646052360535,0.1407641619443893,0.9805126190185548,0.9805126190185548,0.0,155.4918670654297,149.0,40382.1484375,0.0,1387.274658203125,1.0,280.5416564941406,283.1881103515625,296.7815246582031,299.392578125,293.1499938964844,293.1499938964844,280.25,30965.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645187973976135,1.0,0.0,0.0,3.653553009033203,3.653576135635376,8.906849870982114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.39794921875,0.0,1499.4180908203125,1895.4371337890625,0.0,2152.32275390625,0.9022350907325744,1.0,0.0,3.0,1.0,0.0
17779920,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6736900806427002,0.2099847942590713,0.1935435980558395,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8119304776191711,0.371195912361145,0.3559958040714264,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.7918838262557983,0.4928261637687683,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.773137629032135,0.3206551074981689,0.3083035051822662,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.579606294631958,0.1337097585201263,0.6250496506690979,285.04656982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8609619140625,296.9779357910156,285.0414733886719,1.0,0.4940755367279053,0.4100785255432129,0.4100785255432129,1.0,1.0,-2.371734380722046,0.6810882091522217,1.690646052360535,0.1407641619443893,0.9805126190185548,0.9805126190185548,0.0,155.4918670654297,149.0,40382.1484375,0.0,1387.274658203125,1.0,280.5416564941406,283.1881103515625,296.7815246582031,299.392578125,293.1499938964844,293.1499938964844,280.25,30965.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645187973976135,1.0,0.0,0.0,3.653553009033203,3.653576135635376,8.906849870982114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.39794921875,0.0,1499.4180908203125,1895.4371337890625,0.0,2152.32275390625,0.9022350907325744,1.0,0.0,3.0,1.0,0.0
17779980,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6705948710441589,0.2071042656898498,0.1912256777286529,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8088448643684387,0.3668908476829529,0.3522564768791199,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.7864248156547546,0.4933379590511322,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7702070474624634,0.3170278668403625,0.3051653802394867,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.5755829215049744,0.1312867701053619,0.6149182915687561,284.8630676269531,284.95001220703125,296.53582763671875,293.817626953125,296.848876953125,296.97564697265625,284.86669921875,1.0,0.4912111163139343,0.4115152060985565,0.4115152060985565,1.0,1.0,-2.3491337299346924,0.6758657097816467,1.6732679605484009,0.1405961066484451,0.8354392647743225,0.8354392647743225,0.0,155.04666137695312,152.0,40644.52734375,0.0,1357.9620361328125,1.0,280.2572326660156,283.002197265625,296.8502197265625,299.5595092773437,293.1499938964844,293.1499938964844,280.54998779296875,40039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762876152992249,1.0,0.0,0.0,3.533519744873047,3.533543348312378,8.331214758072747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.296875,0.0,1436.656494140625,1895.4371337890625,0.0,2256.8740234375,0.881929337978363,1.0,0.0,3.0,1.0,0.0
17780040,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6705948710441589,0.2071042656898498,0.1912256777286529,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8088448643684387,0.3668908476829529,0.3522564768791199,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.7864248156547546,0.4933379590511322,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7702070474624634,0.3170278668403625,0.3051653802394867,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.5755829215049744,0.1312867701053619,0.6149182915687561,284.8630676269531,284.95001220703125,296.53582763671875,293.817626953125,296.848876953125,296.97564697265625,284.86669921875,1.0,0.4912111163139343,0.4115152060985565,0.4115152060985565,1.0,1.0,-2.3491337299346924,0.6758657097816467,1.6732679605484009,0.1405961066484451,0.8354392647743225,0.8354392647743225,0.0,155.04666137695312,152.0,40644.52734375,0.0,1357.9620361328125,1.0,280.2572326660156,283.002197265625,296.8502197265625,299.5595092773437,293.1499938964844,293.1499938964844,280.54998779296875,40039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762876152992249,1.0,0.0,0.0,3.533519744873047,3.533543348312378,8.331214758072747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.296875,0.0,1436.656494140625,1895.4371337890625,0.0,2256.8740234375,0.881929337978363,1.0,0.0,3.0,1.0,0.0
17780100,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6684278249740601,0.205849140882492,0.1899659037590026,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8066003322601318,0.3649497926235199,0.3502680957317352,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7836113572120667,0.4946371614933014,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7681074738502502,0.3153959214687347,0.3034899830818176,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.572885274887085,0.1300918906927108,0.609411358833313,284.99383544921875,284.95001220703125,296.5194091796875,293.8121643066406,296.8432922363281,296.974609375,285.0007019042969,1.0,0.4901796877384186,0.4122335612773895,0.4122335612773895,1.0,1.0,-2.33816146850586,0.6733589768409729,1.6648026704788208,0.1405089348554611,0.9138096570968628,0.9138096570968628,0.0,155.34066772460938,152.0,39777.4375,0.0,1345.9268798828125,1.0,280.4989013671875,283.16064453125,296.76922607421875,299.3273620605469,293.1499938964844,293.1499938964844,280.54998779296875,35034.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768049955368042,1.0,0.0,0.0,3.5579214096069336,3.557944297790528,8.44667908950214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.24755859375,0.0,1426.0743408203125,1895.4371337890625,0.0,2183.54150390625,0.8863165378570557,1.0,0.0,3.0,1.0,0.0
17780160,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.666577935218811,0.2047753185033798,0.1889806389808654,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8045385479927063,0.3632091581821441,0.3486032783985138,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.780929684638977,0.4959954917430877,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7662234306335449,0.3139353096485138,0.3020956516265869,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.5703417658805847,0.1289787888526916,0.6044301986694336,284.9921569824219,284.95001220703125,296.5037841796875,293.8074951171875,296.838623046875,296.974609375,284.9893493652344,1.0,0.4894132316112518,0.4129272699356079,0.4129272699356079,1.0,1.0,-2.328949213027954,0.6714351773262024,1.657513976097107,0.1406242400407791,0.9290819764137268,0.9290819764137268,0.0,155.72047424316406,140.0,39732.59765625,0.0,1336.4146728515625,1.0,280.5420837402344,283.1556091308594,296.7657775878906,299.3536682128906,293.1499938964844,293.1499938964844,280.25,33452.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635528445243835,1.0,0.0,0.0,3.6358838081359854,3.635907411575317,8.820908306006459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.49462890625,0.0,1498.5306396484375,1895.4371337890625,0.0,2143.806640625,0.9000945687294006,1.0,0.0,3.0,1.0,0.0
17780220,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.665740966796875,0.2019368112087249,0.1865244358778,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8040462732315063,0.3589292168617248,0.3446999490261078,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.7742739915847778,0.4913201928138733,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7658147811889648,0.3102903962135315,0.2987697124481201,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5680792927742004,0.1264012455940246,0.5929322242736816,284.8661499023437,284.95001220703125,296.4751281738281,293.8005065917969,296.8277587890625,296.9711608886719,284.87091064453125,1.0,0.4831503331661224,0.414314717054367,0.414314717054367,1.0,1.0,-2.297902822494507,0.6629088521003723,1.6349940299987793,0.139231339097023,0.8039379119873047,0.8039379119873047,0.0,152.53627014160156,128.0,39579.47265625,0.0,1287.286865234375,1.0,280.2580871582031,283.02984619140625,296.8156433105469,299.46441650390625,293.1499938964844,293.1499938964844,280.54998779296875,42163.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713854908943176,1.0,0.0,0.0,3.407005786895752,3.4070286750793457,7.745314860585495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.43115234375,0.0,1322.3018798828125,1895.4371337890625,0.0,2213.151611328125,0.8566519618034363,1.0,0.0,3.0,1.0,0.0
17780280,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.665740966796875,0.2019368112087249,0.1865244358778,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8040462732315063,0.3589292168617248,0.3446999490261078,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.7742739915847778,0.4913201928138733,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7658147811889648,0.3102903962135315,0.2987697124481201,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5680792927742004,0.1264012455940246,0.5929322242736816,284.8661499023437,284.95001220703125,296.4751281738281,293.8005065917969,296.8277587890625,296.9711608886719,284.87091064453125,1.0,0.4831503331661224,0.414314717054367,0.414314717054367,1.0,1.0,-2.297902822494507,0.6629088521003723,1.6349940299987793,0.139231339097023,0.8039379119873047,0.8039379119873047,0.0,152.53627014160156,128.0,39579.47265625,0.0,1287.286865234375,1.0,280.2580871582031,283.02984619140625,296.8156433105469,299.46441650390625,293.1499938964844,293.1499938964844,280.54998779296875,42163.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713854908943176,1.0,0.0,0.0,3.407005786895752,3.4070286750793457,7.745314860585495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.43115234375,0.0,1322.3018798828125,1895.4371337890625,0.0,2213.151611328125,0.8566519618034363,1.0,0.0,3.0,1.0,0.0
17780340,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.6678624749183655,0.0,0.1841568648815155,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.8070107102394104,0.0,0.3408933281898498,296.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.0,0.4806742072105407,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.7685928344726562,0.0,0.295479416847229,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.568487286567688,0.0,0.5811036825180054,284.9779968261719,294.1499938964844,296.45001220703125,293.7968444824219,296.8200988769531,296.9705810546875,284.97467041015625,0.0,0.0,0.4157021641731262,0.4157021641731262,1.0,1.0,-2.259539127349853,0.6516599059104919,1.6078791618347168,0.1365733593702316,0.0,0.0,0.0,146.33746337890625,60.0,38470.84765625,0.0,1219.3936767578125,0.0,280.5406799316406,283.1693420410156,296.7382202148437,299.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,34263.7265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.49969482421875,3.4997169971466064,8.17247553186462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.83154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.6678624749183655,0.0,0.1841568648815155,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.8070107102394104,0.0,0.3408933281898498,296.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.0,0.4806742072105407,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.7685928344726562,0.0,0.295479416847229,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.568487286567688,0.0,0.5811036825180054,284.9779968261719,294.1499938964844,296.45001220703125,293.7968444824219,296.8200988769531,296.9705810546875,284.97467041015625,0.0,0.0,0.4157021641731262,0.4157021641731262,1.0,1.0,-2.259539127349853,0.6516599059104919,1.6078791618347168,0.1365733593702316,0.0,0.0,0.0,146.33746337890625,60.0,38470.84765625,0.0,1219.3936767578125,0.0,280.5406799316406,283.1693420410156,296.7382202148437,299.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,34263.7265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.49969482421875,3.4997169971466064,8.17247553186462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.83154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
