time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,-0.0004632188938558,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.4194979071617126,0.0,-0.000487795099616,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.4194979071617126,0.0,-0.0003602855431381,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.1371005177497863,0.0,-0.0004877940809819,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,-0.0023138744290918,286.9451599121094,294.1499938964844,296.4368591308594,293.7958374023437,295.48687744140625,296.7041931152344,283.89666748046875,0.0,0.0,0.3207617998123169,0.3207617998123169,1.0,1.0,-0.0455867052078247,0.0111818574368953,0.0344048477709293,-0.0605076812207698,0.0,0.0,0.0,-0.2511676549911499,60.0,2212.32421875,0.0,-1.6613206526017166e-06,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,2.759043127298355e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6785326655086724e-14,1.6790291962223532e-14,7.689871639902152e-20,1.5555407439568625e-12,1.5555368408290417e-12,3.877850835789421e-18,0.0,0.0,-0.0,0.0,0.0,9.823661186890103e-25,7.943839412995176e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0007502237567678,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,0.0013273247750476,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0020381470676511,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0011611343361437,297.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0025106135290116,286.9921569824219,294.1499938964844,296.4272155761719,293.7951965332031,295.5115661621094,296.55987548828125,283.4046630859375,0.0,0.0,0.2494213134050369,0.2494213134050369,1.0,1.0,-0.0035689973738044,0.001502227038145,0.0020667703356593,-0.0215757004916667,0.0,0.0,0.0,-0.0223873648792505,60.0,1258.082763671875,0.0,-5.955487722530961e-06,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8019401153115408e-27,-2.1409424967155768e-27,-2.4364416866555675e-30,1.7195636334929723e-18,1.7183366144518253e-18,1.2270213635523524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,9.32921830099076e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.856673568719998e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,7.344036566792056e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991638183594,0.0,0.0,9.846608008956537e-05,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,0.0004652653296943,287.3247375488281,294.1499938964844,296.4054260253906,293.7940979003906,294.5791015625,295.4402160644531,283.0754089355469,0.0,0.0,0.0831404328346252,0.0831404328346252,1.0,1.0,-0.0125692235305905,7.120555528672412e-05,0.0124980183318257,-0.0301795173436403,0.0,0.0,0.0,-0.0706921070814132,60.0,337.7921447753906,0.0,-6.749424841245856e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.822988749592801e-21,3.996621680365121e-21,3.82636706922768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,9.32921830099076e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.856673568719998e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,7.344036566792056e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991638183594,0.0,0.0,9.846608008956537e-05,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,0.0004652653296943,287.3247375488281,294.1499938964844,296.4054260253906,293.7940979003906,294.5791015625,295.4402160644531,283.0754089355469,0.0,0.0,0.0831404328346252,0.0831404328346252,1.0,1.0,-0.0125692235305905,7.120555528672412e-05,0.0124980183318257,-0.0301795173436403,0.0,0.0,0.0,-0.0706921070814132,60.0,337.7921447753906,0.0,-6.749424841245856e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.822988749592801e-21,3.996621680365121e-21,3.82636706922768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,9.863447485258804e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.0001038737609633,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,7.67326055211015e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001038716654875,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0004926848923787,287.3104248046875,294.1499938964844,296.3949279785156,293.7937316894531,294.5785522460937,295.63037109375,283.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186277261003,2.3035099161461403e-08,0.0011186046758666,-0.0301381815224885,0.0,0.0,0.0,-0.0110464021563529,60.0,173.6983184814453,0.0,-7.532371171237173e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942341864696253e-21,3.97275057266829e-21,3.969591292027963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,9.851614595390856e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,0.000103743179352,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,7.662440475542098e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0001037429319694,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,0.0004921075887978,287.3023681640625,294.1499938964844,296.3846435546875,293.7934875488281,294.5954895019531,295.80291748046875,283.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498048504814,1.1717724568427457e-08,0.0010497930925339,-0.029665395617485,0.0,0.0,0.0,-0.0106070712208747,60.0,91.91458892822266,0.0,-7.51408322230418e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944637614013515e-21,3.9722909381286976e-21,3.972346675884817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.8250231530983e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,0.0001034632514347,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,7.641785487066954e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001034629749483,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0004907790571451,287.2857666015625,294.1499938964844,296.3647155761719,293.79327392578125,294.6285095214844,296.0294189453125,283.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356319440380958e-08,0.0010469584958627,-0.0287972316145896,0.0,0.0,0.0,-0.0104426331818103,60.0,39.38203048706055,0.0,-7.473553864656425e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.944594800954466e-21,3.972299016064367e-21,3.9722957848900985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.8250231530983e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,0.0001034632514347,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,7.641785487066954e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001034629749483,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0004907790571451,287.2857666015625,294.1499938964844,296.3647155761719,293.79327392578125,294.6285095214844,296.0294189453125,283.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356319440380958e-08,0.0010469584958627,-0.0287972316145896,0.0,0.0,0.0,-0.0104426331818103,60.0,39.38203048706055,0.0,-7.473553864656425e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.944594800954466e-21,3.972299016064367e-21,3.9722957848900985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.796936501516028e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.0001031674619298,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,7.619937241543084e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001031671927194,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.0004893760778941,287.2685546875,294.1499938964844,296.3456420898437,293.7934265136719,294.6604309082031,296.1534118652344,283.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,29.596609115600582,0.0,-7.43086232546375e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944597224335167e-21,3.9722986121675836e-21,3.9722986121675836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.796936501516028e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.0001031674619298,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,7.619937241543084e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001031671927194,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.0004893760778941,287.2685546875,294.1499938964844,296.3456420898437,293.7934265136719,294.6604309082031,296.1534118652344,283.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,29.596609115600582,0.0,-7.43086232546375e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.944597224335167e-21,3.9722986121675836e-21,3.9722986121675836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.768233576323836e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001028651968226,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,7.597611693199724e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001028649276122,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0004879423358943,287.25079345703125,294.1499938964844,296.3273620605469,293.7938537597656,294.6913452148437,296.2215576171875,283.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440524280071,0.0,0.0,0.0,-0.0100916437804698,60.0,26.93095016479492,0.0,-7.38736218863778e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722986121675836e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.768233576323836e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001028651968226,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,7.597611693199724e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001028649276122,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0004879423358943,287.25079345703125,294.1499938964844,296.3273620605469,293.7938537597656,294.6913452148437,296.2215576171875,283.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440524280071,0.0,0.0,0.0,-0.0100916437804698,60.0,26.93095016479492,0.0,-7.38736218863778e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722986121675836e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.739712550072e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,0.0001025648380164,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,7.575427298434079e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001025645760819,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0004865176742896,287.2325439453125,294.1499938964844,296.30975341796875,293.7945251464844,294.7212219238281,296.2555236816406,283.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.026013234630227,0.0,0.0,0.0,-0.0099153686314821,60.0,25.74315643310547,0.0,-7.344264219000254e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.739712550072e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,0.0001025648380164,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,7.575427298434079e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001025645760819,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0004865176742896,287.2325439453125,294.1499938964844,296.30975341796875,293.7945251464844,294.7212219238281,296.2555236816406,283.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.026013234630227,0.0,0.0,0.0,-0.0099153686314821,60.0,25.74315643310547,0.0,-7.344264219000254e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.725750715006144e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0001024177981889,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,7.564567204099149e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,0.0001024175435304,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0004858202592004,287.22320556640625,294.1499938964844,296.3012084960937,293.7948913574219,294.7357788085937,296.2645263671875,283.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118666793346165e-08,0.0010363755282014,-0.0255575478076934,0.0,0.0,0.0,-0.0098290769383311,60.0,25.304067611694336,0.0,-7.323212258825151e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.712034079711884e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001022733486024,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,7.55389773985371e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001022730939439,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0004851350968237,287.2138061523437,294.1499938964844,296.29278564453125,293.7953186035156,294.7501220703125,296.2704772949219,283.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947659584952362e-09,0.0010349133517593,-0.0251098535954952,0.0,0.0,0.0,-0.0097443014383316,60.0,24.90608024597168,0.0,-7.302559623667548e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,9.685774421086536e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001019968040054,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.533471944043413e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0001019965566229,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0004838233580812,287.1947326660156,294.1499938964844,296.27642822265625,293.79620361328125,294.7781982421875,296.2749938964844,283.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.6202681376667e-09,0.0010321137961,-0.0242527071386575,0.0,0.0,0.0,-0.0095819989219307,60.0,24.226030349731445,0.0,-7.263101764465318e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,9.685774421086536e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001019968040054,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.533471944043413e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0001019965566229,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0004838233580812,287.1947326660156,294.1499938964844,296.27642822265625,293.79620361328125,294.7781982421875,296.2749938964844,283.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.6202681376667e-09,0.0010321137961,-0.0242527071386575,0.0,0.0,0.0,-0.0095819989219307,60.0,24.226030349731445,0.0,-7.263101764465318e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,9.661350486567244e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001017395989038,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.51447441871278e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001017393515212,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0004826033837161,287.17529296875,294.1499938964844,296.2605285644531,293.7971496582031,294.80535888671875,296.2725524902344,283.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315764160078288e-09,0.001029510051012,-0.023455437272787,0.0,0.0,0.0,-0.009431043639779,60.0,23.930343627929688,0.0,-7.226498155432638e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,9.661350486567244e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001017395989038,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.51447441871278e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001017393515212,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0004826033837161,287.17529296875,294.1499938964844,296.2605285644531,293.7971496582031,294.80535888671875,296.2725524902344,283.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315764160078288e-09,0.001029510051012,-0.023455437272787,0.0,0.0,0.0,-0.009431043639779,60.0,23.930343627929688,0.0,-7.226498155432638e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,9.63905404205434e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0001015047891996,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,7.497130718547851e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0001015045418171,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004814896092284,287.1555480957031,294.1499938964844,296.2451171875,293.7980041503906,294.83172607421875,296.26593017578125,283.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.49662208557129,0.0,-7.193160911356244e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,9.63905404205434e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0001015047891996,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,7.497130718547851e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0001015045418171,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004814896092284,287.1555480957031,294.1499938964844,296.2451171875,293.7980041503906,294.83172607421875,296.26593017578125,283.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.49662208557129,0.0,-7.193160911356244e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,9.619048796594144e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001012941138469,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,7.481570355594158e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001012938737403,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0004804903292097,287.135498046875,294.1499938964844,296.2300720214844,293.7987976074219,294.8572082519531,296.2567138671875,283.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,23.04045867919922,0.0,-7.163314563740641e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,9.619048796594144e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001012941138469,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,7.481570355594158e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001012938737403,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0004804903292097,287.135498046875,294.1499938964844,296.2300720214844,293.7987976074219,294.8572082519531,296.2567138671875,283.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,23.04045867919922,0.0,-7.163314563740641e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,9.609954577172176e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001011983476928,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,7.474496669601649e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0001011981075862,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0004800360766239,287.1253356933594,294.1499938964844,296.22265625,293.7991027832031,294.8696594238281,296.25146484375,283.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240387637168,8.674929219409933e-09,0.001024030148983,-0.021777419373393,0.0,0.0,0.0,-0.0091133527457714,60.0,22.81745338439941,0.0,-7.149766645397905e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.601412602933124e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001011083804769,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,7.467852265108377e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001011081476463,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0004796093853656,287.1151428222656,294.1499938964844,296.21533203125,293.79937744140625,294.88189697265625,296.2459411621094,283.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231276974081,8.568407317000037e-09,0.0010231191990897,-0.0214984733611345,0.0,0.0,0.0,-0.0090605448931455,60.0,22.59952163696289,0.0,-7.137052193684212e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.586034866515548e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001009464394883,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,7.455890590790659e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0001009461993817,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.0004788412770722,287.0946044921875,294.1499938964844,296.2008361816406,293.7997436523437,294.9058532714844,296.2342834472656,283.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,22.1789608001709,0.0,-7.114189770618395e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.586034866515548e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001009464394883,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,7.455890590790659e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0001009461993817,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.0004788412770722,287.0946044921875,294.1499938964844,296.2008361816406,293.7997436523437,294.9058532714844,296.2342834472656,283.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,22.1789608001709,0.0,-7.114189770618395e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.572880662744863e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001008079052553,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.445657684002072e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001008076724247,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0004781841998919,287.0738220214844,294.1499938964844,296.1865234375,293.7998046875,294.9290466308594,296.2220458984375,283.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212567514931381e-09,0.0010200763354077,-0.0205666180700063,0.0,0.0,0.0,-0.0088841402903199,60.0,21.7811336517334,0.0,-7.09465908244056e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.572880662744863e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001008079052553,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.445657684002072e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001008076724247,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0004781841998919,287.0738220214844,294.1499938964844,296.1865234375,293.7998046875,294.9290466308594,296.2220458984375,283.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212567514931381e-09,0.0010200763354077,-0.0205666180700063,0.0,0.0,0.0,-0.0088841402903199,60.0,21.7811336517334,0.0,-7.09465908244056e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.561769547872244e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.000100690886029,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.437015301547945e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001006906604743,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0004776291898451,287.0528869628906,294.1499938964844,296.17236328125,293.79949951171875,294.9515380859375,296.2094421386719,283.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073968160715594e-09,0.0010188911110162,-0.0202036462724208,0.0,0.0,0.0,-0.0088154301047325,60.0,21.40553092956543,0.0,-7.078181596398282e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.561769547872244e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.000100690886029,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.437015301547945e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001006906604743,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0004776291898451,287.0528869628906,294.1499938964844,296.17236328125,293.79949951171875,294.9515380859375,296.2094421386719,283.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073968160715594e-09,0.0010188911110162,-0.0202036462724208,0.0,0.0,0.0,-0.0088154301047325,60.0,21.40553092956543,0.0,-7.078181596398282e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.552525443723424e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001005935337161,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.429824472637847e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001005933081614,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0004771674575749,287.03179931640625,294.1499938964844,296.1582336425781,293.7987670898437,294.9733581542969,296.19659423828125,283.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179128730669,7.958631975668595e-09,0.0010179048404097,-0.0199015922844409,0.0,0.0,0.0,-0.0087582524865865,60.0,21.05113410949707,0.0,-7.064484464081033e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.552525443723424e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001005935337161,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.429824472637847e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001005933081614,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0004771674575749,287.03179931640625,294.1499938964844,296.1582336425781,293.7987670898437,294.9733581542969,296.19659423828125,283.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179128730669,7.958631975668595e-09,0.0010179048404097,-0.0199015922844409,0.0,0.0,0.0,-0.0087582524865865,60.0,21.05113410949707,0.0,-7.064484464081033e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.548530215397476e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001005514495773,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,7.426715455949306e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,0.0001005512240226,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004769678635057,287.02117919921875,294.1499938964844,296.1511535644531,293.7981872558594,294.9840393066406,296.1900939941406,283.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.880355834960938,0.0,-7.058566353634887e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.544934437144548e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001005135782179,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,7.423918577842414e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001005133599392,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0004767882637679,287.01055908203125,294.1499938964844,296.14410400390625,293.7975158691406,294.9945373535156,296.1835327148437,283.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863888207282344e-09,0.0010170947061851,-0.0196534618735313,0.0,0.0,0.0,-0.0087112840265035,60.0,20.71485137939453,0.0,-7.053242256915837e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,9.538822632748634e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001004492150968,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,7.419164467137307e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,0.0001004489968181,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004764829936902,286.9892272949219,294.1499938964844,296.1298828125,293.7956848144531,295.0150756835937,296.1702880859375,283.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536410272121,0.0,0.0,0.0,-0.0086734602227807,60.0,20.39792823791504,0.0,-7.04419562680414e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,9.538822632748634e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001004492150968,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,7.419164467137307e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,0.0001004489968181,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004764829936902,286.9892272949219,294.1499938964844,296.1298828125,293.7956848144531,295.0150756835937,296.1702880859375,283.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536410272121,0.0,0.0,0.0,-0.0086734602227807,60.0,20.39792823791504,0.0,-7.04419562680414e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,9.534022683510555e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0001003986544674,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.415429718093947e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001003984361886,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0004762432363349,286.9677734375,294.1499938964844,296.11553955078125,293.7932434082031,295.034912109375,296.1568603515625,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727630979559308e-09,0.0010159295052289,-0.0192966070026159,0.0,0.0,0.0,-0.0086437352001667,60.0,20.099929809570312,0.0,-7.037090199446538e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
