time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,9.534022683510555e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0001003986544674,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.415429718093947e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001003984361886,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0004762432363349,286.9677734375,294.1499938964844,296.11553955078125,293.7932434082031,295.034912109375,296.1568603515625,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727630979559308e-09,0.0010159295052289,-0.0192966070026159,0.0,0.0,0.0,-0.0086437352001667,60.0,20.099929809570312,0.0,-7.037090199446538e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,9.530353418085724e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001003600045805,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,7.412574632326141e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0001003597935778,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,0.0004760599695146,286.9462280273437,294.1499938964844,296.1009826660156,293.7900695800781,295.0541076660156,296.1432189941406,284.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681768998679672e-09,0.0010155371855944,-0.0191764906048774,0.0,0.0,0.0,-0.0086209988221526,60.0,19.81846046447754,0.0,-7.031658100231652e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,9.530353418085724e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001003600045805,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,7.412574632326141e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0001003597935778,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,0.0004760599695146,286.9462280273437,294.1499938964844,296.1009826660156,293.7900695800781,295.0541076660156,296.1432189941406,284.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681768998679672e-09,0.0010155371855944,-0.0191764906048774,0.0,0.0,0.0,-0.0086209988221526,60.0,19.81846046447754,0.0,-7.031658100231652e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,9.527665679343043e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001003316865535,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,7.410482794512063e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0001003314755507,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0004759256844408,286.9246520996094,294.1499938964844,296.0861511230469,293.7861633300781,295.0726928710937,296.1293334960937,284.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,19.552047729492188,0.0,-7.027674797654981e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,9.527665679343043e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001003316865535,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,7.410482794512063e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0001003314755507,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0004759256844408,286.9246520996094,294.1499938964844,296.0861511230469,293.7861633300781,295.0726928710937,296.1293334960937,284.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,19.552047729492188,0.0,-7.027674797654981e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.52663758653216e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001003208599286,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,7.409683166770265e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001003206562018,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,0.0004758743743877,286.913818359375,294.1499938964844,296.07861328125,293.78387451171875,295.08172607421875,296.1222839355469,284.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,19.424217224121094,0.0,-7.026150683486776e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,9.525803034193814e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0001003120632958,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,7.409033423755318e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.000100311859569,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,0.0004758326685987,286.90301513671875,294.1499938964844,296.07098388671875,293.7814025878906,295.09063720703125,296.1151733398437,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,19.29968643188477,0.0,-7.024910786412877e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,9.524608321953564e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,0.0001002994758891,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.408103556372225e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001002992721623,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004757730057463,286.88134765625,294.1499938964844,296.055419921875,293.7757263183594,295.10797119140625,296.1007080078125,284.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,19.059953689575195,0.0,-7.023132297945267e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,9.524608321953564e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,0.0001002994758891,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.408103556372225e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001002992721623,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004757730057463,286.88134765625,294.1499938964844,296.055419921875,293.7757263183594,295.10797119140625,296.1007080078125,284.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,19.059953689575195,0.0,-7.023132297945267e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.523957851342856e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0001002926146611,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,7.407596422126517e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001002924182103,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0004757405258715,286.85968017578125,294.1499938964844,296.0393981933594,293.76910400390625,295.1247253417969,296.0858764648437,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.83196258544922,0.0,-7.022157433311804e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.523957851342856e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0001002926146611,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,7.407596422126517e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001002924182103,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0004757405258715,286.85968017578125,294.1499938964844,296.0393981933594,293.76910400390625,295.1247253417969,296.0858764648437,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.83196258544922,0.0,-7.022157433311804e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.523904736852272e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0001002920471364,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,7.407554221572354e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001002918506856,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0004757378774229,286.8380432128906,294.1499938964844,296.0228271484375,293.7614440917969,295.140869140625,296.0706481933594,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.6164608001709,0.0,-7.022062931127948e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.523904736852272e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0001002920471364,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,7.407554221572354e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001002918506856,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0004757378774229,286.8380432128906,294.1499938964844,296.0228271484375,293.7614440917969,295.140869140625,296.0706481933594,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.6164608001709,0.0,-7.022062931127948e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.524494089419022e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0001002982462523,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,7.408011879306287e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001002980498014,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0004757673596031,286.8163757324219,294.1499938964844,296.00567626953125,293.7526550292969,295.1564025878906,296.054931640625,284.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831107854843,0.0,0.0,0.0,-0.0085843941196799,60.0,18.41433525085449,0.0,-7.022916292953596e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.524494089419022e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0001002982462523,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,7.408011879306287e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001002980498014,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0004757673596031,286.8163757324219,294.1499938964844,296.00567626953125,293.7526550292969,295.1564025878906,296.054931640625,284.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831107854843,0.0,0.0,0.0,-0.0085843941196799,60.0,18.41433525085449,0.0,-7.022916292953596e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,9.524980850983412e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001003033612505,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,7.408389501506463e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001003031647996,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0004757916321977,286.8055725097656,294.1499938964844,295.9968566894531,293.7478332519531,295.1639709472656,296.046875,284.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,18.347352981567383,0.0,-7.023625414603887e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.525577479507774e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001003096476779,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,7.408853707602248e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.000100309451227,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.000475821463624,286.7947692871094,294.1499938964844,295.98785400390625,293.74273681640625,295.17138671875,296.0386962890625,284.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,18.2701416015625,0.0,-7.024497961083398e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,9.526900248602033e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001003235593088,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,7.40988107281737e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0001003233701339,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0004758875293191,286.773193359375,294.1499938964844,295.9693298339844,293.7315368652344,295.1856994628906,296.0218505859375,284.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,18.118846893310547,0.0,-7.026433479495608e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,9.526900248602033e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001003235593088,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,7.40988107281737e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0001003233701339,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0004758875293191,286.773193359375,294.1499938964844,295.9693298339844,293.7315368652344,295.1856994628906,296.0218505859375,284.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,18.118846893310547,0.0,-7.026433479495608e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,9.528241935186088e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001003376819426,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.410924445139244e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001003374927677,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0004759545845445,286.7516784667969,294.1499938964844,295.95001220703125,293.71905517578125,295.1994323730469,296.00439453125,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.008607349358499,60.0,17.972084045410156,0.0,-7.02839741961725e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,9.528241935186088e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001003376819426,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.410924445139244e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001003374927677,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0004759545845445,286.7516784667969,294.1499938964844,295.95001220703125,293.71905517578125,295.1994323730469,296.00439453125,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.008607349358499,60.0,17.972084045410156,0.0,-7.02839741961725e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,9.529505769023672e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001003509823931,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.411905971821398e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001003508004941,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0004760177107527,286.7302551269531,294.1499938964844,295.93023681640625,293.7040710449219,295.2125549316406,295.986328125,284.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.828479766845703,0.0,-7.030246962358433e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,9.529505769023672e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001003509823931,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.411905971821398e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001003508004941,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0004760177107527,286.7302551269531,294.1499938964844,295.93023681640625,293.7040710449219,295.2125549316406,295.986328125,284.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.828479766845703,0.0,-7.030246962358433e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,9.531111572869122e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001003678844426,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,7.413154526147991e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0001003677025437,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0004760979500133,286.7088623046875,294.1499938964844,295.910400390625,293.6855773925781,295.22509765625,295.9677429199219,284.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.685989379882812,0.0,-7.032601700984743e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,9.531111572869122e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001003678844426,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,7.413154526147991e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0001003677025437,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0004760979500133,286.7088623046875,294.1499938964844,295.910400390625,293.6855773925781,295.22509765625,295.9677429199219,284.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.685989379882812,0.0,-7.032601700984743e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,9.53199778450653e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001003772122203,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,7.413842831738293e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0001003770303213,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0004761422169394,286.6982116699219,294.1499938964844,295.90045166015625,293.67510986328125,295.23114013671875,295.95831298828125,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.614898681640625,0.0,-7.033901994191184e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.53293638303876e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001003870929707,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,7.414572610286996e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0001003869037958,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0004761891032103,286.6875915527344,294.1499938964844,295.8905029296875,293.6638488769531,295.237060546875,295.94879150390625,284.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,17.54373550415039,0.0,-7.035279736555823e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.534908167552204e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001004078512778,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,7.416105654556304e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001004076693789,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004762876196764,286.6664123535156,294.1499938964844,295.8705444335937,293.6390991210937,295.2484130859375,295.9295349121094,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,17.401111602783203,0.0,-7.038176619289517e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.534908167552204e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001004078512778,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,7.416105654556304e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001004076693789,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004762876196764,286.6664123535156,294.1499938964844,295.8705444335937,293.6390991210937,295.2484130859375,295.9295349121094,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,17.401111602783203,0.0,-7.038176619289517e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.53694834606722e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001004293226287,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.417691813316196e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001004291480057,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,0.0004763895412907,286.6453552246094,294.1499938964844,295.8505554199219,293.61163330078125,295.2592163085937,295.9100341796875,284.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,17.258256912231445,0.0,-7.04117439909169e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.53694834606722e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001004293226287,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.417691813316196e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001004291480057,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,0.0004763895412907,286.6453552246094,294.1499938964844,295.8505554199219,293.61163330078125,295.2592163085937,295.9100341796875,284.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,17.258256912231445,0.0,-7.04117439909169e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.538975427858531e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001004506630124,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.419267785735428e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001004504883894,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004764908226206,286.6243896484375,294.1499938964844,295.8305358886719,293.5816345214844,295.2694396972656,295.8903503417969,284.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,17.11509895324707,0.0,-7.04415370478273e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.538975427858531e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001004506630124,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.419267785735428e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001004504883894,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004764908226206,286.6243896484375,294.1499938964844,295.8305358886719,293.5816345214844,295.2694396972656,295.8903503417969,284.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,17.11509895324707,0.0,-7.04415370478273e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.54091374296695e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001004710647976,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,7.420773908961564e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001004708901746,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004765876219607,286.6035461425781,294.1499938964844,295.8104553222656,293.5494384765625,295.2791442871094,295.8705139160156,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.971641540527344,0.0,-7.047002270610393e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.54091374296695e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001004710647976,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,7.420773908961564e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001004708901746,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004765876219607,286.6035461425781,294.1499938964844,295.8104553222656,293.5494384765625,295.2791442871094,295.8705139160156,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.971641540527344,0.0,-7.047002270610393e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.54182251007296e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001004806254059,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,7.421480404445902e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,0.0001004804580588,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004766330239363,286.5932006835937,294.1499938964844,295.8004150390625,293.5325622558594,295.28375244140625,295.86053466796875,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.899816513061523,0.0,-7.048338090953622e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,9.542680345475674e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0001004896621452,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,7.422147609759122e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001004894875222,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0004766758647747,286.5828857421875,294.1499938964844,295.79034423828125,293.5152282714844,295.2882385253906,295.8505249023437,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.82799530029297,0.0,-7.049598593766859e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.544240310788156e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001005060767056,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.423359784297645e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001005059093586,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0004767538048326,286.56231689453125,294.1499938964844,295.7702331542969,293.47930908203125,295.2968444824219,295.8305053710937,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.68433380126953,0.0,-7.05188938354695e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.544240310788156e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001005060767056,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.423359784297645e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001005059093586,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0004767538048326,286.56231689453125,294.1499938964844,295.7702331542969,293.47930908203125,295.2968444824219,295.8305053710937,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.68433380126953,0.0,-7.05188938354695e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
