time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.54549977905117e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001005193335004,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.424339128192514e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001005191661533,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0004768167564179,286.5419006347656,294.1499938964844,295.7500915527344,293.4418640136719,295.3049621582031,295.8103942871094,284.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171300964429,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,16.540517807006836,0.0,-7.053738215745399e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.54549977905117e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001005193335004,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.424339128192514e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001005191661533,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0004768167564179,286.5419006347656,294.1499938964844,295.7500915527344,293.4418640136719,295.3049621582031,295.8103942871094,284.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171300964429,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,16.540517807006836,0.0,-7.053738215745399e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.546021465212108e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001005248195724,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.424743671435863e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001005246522254,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004768428043462,286.53057861328125,294.1499938964844,295.7388000488281,293.4203491210937,295.3092041015625,295.7991027832031,284.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,16.460023880004883,0.0,-7.054501338643604e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.546422370476648e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001005290396278,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.425055810017511e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,0.0001005288722808,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0004768628277815,286.52166748046875,294.1499938964844,295.7299194335937,293.4031982421875,295.3125305175781,295.7902526855469,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449093195491e-09,0.0010172275360673,-0.0196942165493965,0.0,0.0,0.0,-0.0087189972400665,60.0,16.39678382873535,0.0,-7.055088246943343e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.546932415105402e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001005344020086,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,7.425451622111723e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001005342419375,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.000476888322737,286.5015563964844,294.1499938964844,295.7097473144531,293.3635559082031,295.3196105957031,295.77008056640625,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885690322950722e-09,0.0010172808542847,-0.019710561260581,0.0,0.0,0.0,-0.0087220910936594,60.0,16.253366470336914,0.0,-7.055828632474005e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.546932415105402e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001005344020086,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,7.425451622111723e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001005342419375,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.000476888322737,286.5015563964844,294.1499938964844,295.7097473144531,293.3635559082031,295.3196105957031,295.77008056640625,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885690322950722e-09,0.0010172808542847,-0.019710561260581,0.0,0.0,0.0,-0.0087220910936594,60.0,16.253366470336914,0.0,-7.055828632474005e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,9.546954970574006e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001005346421152,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.425469084409997e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0001005344820441,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0004768894577864,286.4916076660156,294.1499938964844,295.6996459960937,293.3434143066406,295.3229064941406,295.760009765625,284.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885924802053523e-09,0.0010172828333452,-0.0197111759334802,0.0,0.0,0.0,-0.0087222065776586,60.0,16.181961059570312,0.0,-7.055856343640698e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.54688512138091e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0001005338999675,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,7.425413787132129e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0001005337398964,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0004768859653268,286.481689453125,294.1499938964844,295.6895446777344,293.3231506347656,295.3260498046875,295.7499084472656,284.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884995767426517e-09,0.0010172745678573,-0.0197087451815605,0.0,0.0,0.0,-0.0087217446416616,60.0,16.110815048217773,0.0,-7.055746209516657e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.546508954372256e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001005299345706,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,7.425120566040277e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001005297744995,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0004768671933561,286.46197509765625,294.1499938964844,295.6693725585937,293.2822570800781,295.33209228515625,295.7297668457031,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880204044852235e-09,0.0010172338224947,-0.0196961928158998,0.0,0.0,0.0,-0.0087193707004189,60.0,15.969051361083984,0.0,-7.05517777532805e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.546508954372256e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001005299345706,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,7.425120566040277e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001005297744995,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0004768671933561,286.46197509765625,294.1499938964844,295.6693725585937,293.2822570800781,295.33209228515625,295.7297668457031,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880204044852235e-09,0.0010172338224947,-0.0196961928158998,0.0,0.0,0.0,-0.0087193707004189,60.0,15.969051361083984,0.0,-7.05517777532805e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.545520879328252e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001005195153993,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.424351497320458e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0001005193626042,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004768178332597,286.44244384765625,294.1499938964844,295.649169921875,293.2411499023437,295.3376159667969,295.7096252441406,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781093295889e-09,0.0010171276517212,-0.0196636579930782,0.0,0.0,0.0,-0.008713211864233,60.0,15.828347206115724,0.0,-7.053704109694081e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.545520879328252e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001005195153993,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.424351497320458e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0001005193626042,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004768178332597,286.44244384765625,294.1499938964844,295.649169921875,293.2411499023437,295.3376159667969,295.7096252441406,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781093295889e-09,0.0010171276517212,-0.0196636579930782,0.0,0.0,0.0,-0.008713211864233,60.0,15.828347206115724,0.0,-7.053704109694081e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.543963096803054e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001005031081149,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,7.423139322781935e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001005029553198,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004767400387208,286.4231262207031,294.1499938964844,295.6289978027344,293.2000427246094,295.3426818847656,295.68951416015625,284.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.689054489135742,0.0,-7.05138987200371e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.543963096803054e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001005031081149,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,7.423139322781935e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001005029553198,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004767400387208,286.4231262207031,294.1499938964844,295.6289978027344,293.2000427246094,295.3426818847656,295.68951416015625,284.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.689054489135742,0.0,-7.05138987200371e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.541829058434814e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001004806326818,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,7.421478949254379e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0001004804798867,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.0004766334604937,286.40399169921875,294.1499938964844,295.6088256835937,293.1591796875,295.34722900390625,295.6694641113281,284.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821578051903089e-09,0.0010167324217036,-0.0195426549762487,0.0,0.0,0.0,-0.0086903069168329,60.0,15.55148696899414,0.0,-7.048225114658635e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.541829058434814e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001004806326818,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,7.421478949254379e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0001004804798867,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.0004766334604937,286.40399169921875,294.1499938964844,295.6088256835937,293.1591796875,295.34722900390625,295.6694641113281,284.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821578051903089e-09,0.0010167324217036,-0.0195426549762487,0.0,0.0,0.0,-0.0086903069168329,60.0,15.55148696899414,0.0,-7.048225114658635e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.54048300627619e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0001004664518404,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,7.420431211357936e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0001004662990453,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0004765662306454,286.39453125,294.1499938964844,295.5987548828125,293.138916015625,295.34930419921875,295.6594543457031,284.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804754176277129e-09,0.0010165880667045,-0.0194985922425985,0.0,0.0,0.0,-0.0086819641292095,60.0,15.48369598388672,0.0,-7.046230621199356e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.53904163907282e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001004512669169,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,7.41930998628959e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0001004511141218,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.000476494198665,286.3851013183594,294.1499938964844,295.58868408203125,293.11883544921875,295.35125732421875,295.64947509765625,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786739253390351e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,15.416333198547363,0.0,-7.044094729735664e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.535858407616617e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001004177393042,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,7.416833250317723e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.000100417593785,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000476335233543,286.3663635253906,294.1499938964844,295.56854248046875,293.07928466796875,295.3550109863281,295.6295166015625,284.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746981722789315e-09,0.0010160943493247,-0.0193472858518362,0.0,0.0,0.0,-0.0086533250287175,60.0,15.28276252746582,0.0,-7.039383120854836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.535858407616617e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001004177393042,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,7.416833250317723e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.000100417593785,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000476335233543,286.3663635253906,294.1499938964844,295.56854248046875,293.07928466796875,295.3550109863281,295.6295166015625,284.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746981722789315e-09,0.0010160943493247,-0.0193472858518362,0.0,0.0,0.0,-0.0086533250287175,60.0,15.28276252746582,0.0,-7.039383120854836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.531945397611707e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001003765282803,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,7.41378971724771e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001003763827611,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0004761397722177,286.3478698730469,294.1499938964844,295.5484619140625,293.04071044921875,295.35821533203125,295.6096496582031,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698127468813709e-09,0.0010156766511499,-0.0192193351686,0.0,0.0,0.0,-0.0086291059851646,60.0,15.152392387390137,0.0,-7.033595039729337e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.531945397611707e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001003765282803,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,7.41378971724771e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001003763827611,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0004761397722177,286.3478698730469,294.1499938964844,295.5484619140625,293.04071044921875,295.35821533203125,295.6096496582031,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698127468813709e-09,0.0010156766511499,-0.0192193351686,0.0,0.0,0.0,-0.0086291059851646,60.0,15.152392387390137,0.0,-7.033595039729337e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.528979717288166e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0001003452925942,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,7.411482511088252e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001003451470751,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0004759916337206,286.3361511230469,294.1499938964844,295.5356140136719,293.0166931152344,295.3600158691406,295.59698486328125,284.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661112633172706e-09,0.0010153602343052,-0.0191223919391632,0.0,0.0,0.0,-0.0086107561364769,60.0,15.070329666137695,0.0,-7.02921170159243e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.527295333100484e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001003275538096,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,7.410172111121938e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001003274082904,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0004759074945468,286.3295593261719,294.1499938964844,295.52838134765625,293.0034484863281,295.3610534667969,295.58984375,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640089449978404e-09,0.0010151811875402,-0.0190673302859067,0.0,0.0,0.0,-0.0086003383621573,60.0,15.024169921875,0.0,-7.026722670389064e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.522341861156748e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001002753851935,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.406318763969466e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0001002752396743,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004756600828841,286.3113708496094,294.1499938964844,295.50836181640625,292.9676818847656,295.3636169433594,295.5700988769531,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146615095436,7.578274896502535e-09,0.0010146539425477,-0.0189054310321807,0.0,0.0,0.0,-0.0085697006434202,60.0,14.898353576660156,0.0,-7.019406211838941e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.522341861156748e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001002753851935,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.406318763969466e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0001002752396743,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004756600828841,286.3113708496094,294.1499938964844,295.50836181640625,292.9676818847656,295.3636169433594,295.5700988769531,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146615095436,7.578274896502535e-09,0.0010146539425477,-0.0189054310321807,0.0,0.0,0.0,-0.0085697006434202,60.0,14.898353576660156,0.0,-7.019406211838941e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.51961410464719e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001002466524369,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,7.404196367133409e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001002465069177,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0004755237896461,286.3023986816406,294.1499938964844,295.49835205078125,292.950439453125,295.3647155761719,295.5602722167969,284.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367910102,7.544231017675429e-09,0.001014360343106,-0.0188162699341774,0.0,0.0,0.0,-0.0085528111085295,60.0,14.83769416809082,0.0,-7.015378855612654e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.516790305497123e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001002169083221,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,7.401999755529687e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001002167700789,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0004753827524837,286.29345703125,294.1499938964844,295.4883728027344,292.9336853027344,295.36572265625,295.5504455566406,284.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140665108337,7.508998756122764e-09,0.0010140590602532,-0.0187239944934844,0.0,0.0,0.0,-0.0085353450849652,60.0,14.777796745300291,0.0,-7.011212233010157e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.510845848126336e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001001543132588,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,7.397375884465873e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0001001541677396,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004750858352053,286.27569580078125,294.1499938964844,295.4684143066406,292.9017028808594,295.3675231933594,295.5308837890625,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434847404397261e-09,0.0010134278563782,-0.0185297783464193,0.0,0.0,0.0,-0.0084985997527837,60.0,14.660163879394531,0.0,-7.002445556736347e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.510845848126336e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001001543132588,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,7.397375884465873e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0001001541677396,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004750858352053,286.27569580078125,294.1499938964844,295.4684143066406,292.9017028808594,295.3675231933594,295.5308837890625,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434847404397261e-09,0.0010134278563782,-0.0185297783464193,0.0,0.0,0.0,-0.0084985997527837,60.0,14.660163879394531,0.0,-7.002445556736347e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.504375339020044e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001000861593638,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,7.392342376988381e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001000860211206,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0004747626080643,286.2581787109375,294.1499938964844,295.4485168457031,292.8720092773437,295.3689270019531,295.51141357421875,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354127085079654e-09,0.0010127370478585,-0.018318360671401,0.0,0.0,0.0,-0.0084585798904299,60.0,14.548019409179688,0.0,-6.992909362679711e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.504375339020044e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001000861593638,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,7.392342376988381e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001000860211206,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0004747626080643,286.2581787109375,294.1499938964844,295.4485168457031,292.8720092773437,295.3689270019531,295.51141357421875,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354127085079654e-09,0.0010127370478585,-0.018318360671401,0.0,0.0,0.0,-0.0084585798904299,60.0,14.548019409179688,0.0,-6.992909362679711e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.4975097454153e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.000100013858173,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.38700182409957e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001000137199298,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004744196485262,286.2408752441406,294.1499938964844,295.4286804199219,292.8448486328125,295.36993408203125,295.4920654296875,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120122460648,7.268491586387427e-09,0.0010120050283148,-0.0180940646678209,0.0,0.0,0.0,-0.0084161274135112,60.0,14.440897941589355,0.0,-6.982799050092582e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.4975097454153e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.000100013858173,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.38700182409957e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001000137199298,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004744196485262,286.2408752441406,294.1499938964844,295.4286804199219,292.8448486328125,295.36993408203125,295.4920654296875,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120122460648,7.268491586387427e-09,0.0010120050283148,-0.0180940646678209,0.0,0.0,0.0,-0.0084161274135112,60.0,14.440897941589355,0.0,-6.982799050092582e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.490265074418858e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,9.99375624815002e-05,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,7.381366594927385e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.993743151426317e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0004740578006021,286.2237548828125,294.1499938964844,295.4089050292969,292.8204345703125,295.3705749511719,295.4728088378906,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178141192554221e-09,0.0010112323798239,-0.0178574193269014,0.0,0.0,0.0,-0.0083713373169302,60.0,14.339465141296388,0.0,-6.972140198513443e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.490265074418858e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,9.99375624815002e-05,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,7.381366594927385e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.993743151426317e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0004740578006021,286.2237548828125,294.1499938964844,295.4089050292969,292.8204345703125,295.3705749511719,295.4728088378906,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178141192554221e-09,0.0010112323798239,-0.0178574193269014,0.0,0.0,0.0,-0.0083713373169302,60.0,14.339465141296388,0.0,-6.972140198513443e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,9.486509952694178e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.989801765186712e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,7.378445297945291e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.989787940867244e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004738702264148,286.21533203125,294.1499938964844,295.3990478515625,292.8093566894531,295.3707275390625,295.4632263183594,284.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108365677297,7.1313031035913355e-09,0.001010829466395,-0.0177347399294376,0.0,0.0,0.0,-0.0083481054753065,60.0,14.291728973388672,0.0,-6.966618570913853e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.48268934735097e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.985778160626067e-05,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.375473069259897e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.985764336306602e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0004736793634947,286.2069396972656,294.1499938964844,295.3891906738281,292.799072265625,295.3708190917969,295.45367431640625,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104291141033,7.083652775463633e-09,0.0010104220127686,-0.0176099315285682,0.0,0.0,0.0,-0.0083244834095239,60.0,14.24532699584961,0.0,-6.961002441130405e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.47486114455387e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.9775345006492e-05,299.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,7.369384547928348e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.977521403925492e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004732883826363,286.1902770996094,294.1499938964844,295.3695678710937,292.7809753417969,295.3707580566406,295.43463134765625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860366380680725e-09,0.0010095898760482,-0.0173542462289333,0.0,0.0,0.0,-0.0082761030644178,60.0,14.155802726745604,0.0,-6.949504438580334e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
