time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.47486114455387e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.9775345006492e-05,299.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,7.369384547928348e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.977521403925492e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004732883826363,286.1902770996094,294.1499938964844,295.3695678710937,292.7809753417969,295.3707580566406,295.43463134765625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860366380680725e-09,0.0010095898760482,-0.0173542462289333,0.0,0.0,0.0,-0.0082761030644178,60.0,14.155802726745604,0.0,-6.949504438580334e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.467118798056616e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,9.969380334950984e-05,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.363361510215327e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.969367238227278e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004729016218334,286.173828125,294.1499938964844,295.3500061035156,292.7663879394531,295.3703918457031,295.4157409667969,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087694972753,6.889479209348792e-09,0.001008762512356,-0.0171013325452804,0.0,0.0,0.0,-0.0082282274961471,60.0,14.07351303100586,0.0,-6.938141439150058e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.467118798056616e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,9.969380334950984e-05,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.363361510215327e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.969367238227278e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004729016218334,286.173828125,294.1499938964844,295.3500061035156,292.7663879394531,295.3703918457031,295.4157409667969,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087694972753,6.889479209348792e-09,0.001008762512356,-0.0171013325452804,0.0,0.0,0.0,-0.0082282274961471,60.0,14.07351303100586,0.0,-6.938141439150058e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.46082000155002e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.962746844394132e-05,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.358461880357936e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.962733747670428e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0004725869803223,286.162109375,294.1499938964844,295.3360900878906,292.75738525390625,295.36993408203125,295.4022521972656,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008097664453,6.810934927159451e-09,0.0010080907959491,-0.0168955978006124,0.0,0.0,0.0,-0.0081892888993024,60.0,14.01804256439209,0.0,-6.928904383585177e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.458258864469826e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,9.960049646906556e-05,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,7.356470450758934e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.96003727777861e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0004724590689875,286.1575927734375,294.1499938964844,295.3307800292969,292.7540283203125,295.3697204589844,295.39703369140625,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078246705234,6.779002692525182e-09,0.0010078179184347,-0.0168119557201862,0.0,0.0,0.0,-0.0081734601408243,60.0,13.996719360351562,0.0,-6.925151296854892e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.448109631193802e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.94936126517132e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.348576036747545e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.949348896043376e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004719520802609,286.1415710449219,294.1499938964844,295.3121032714844,292.7424011230469,295.3686828613281,295.3786315917969,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742590107,6.652463024892086e-09,0.0010067359544336,-0.0164804980158805,0.0,0.0,0.0,-0.0081107290461659,60.0,13.92306900024414,-0.0,-6.910286742822791e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.448109631193802e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.94936126517132e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.348576036747545e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.949348896043376e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004719520802609,286.1415710449219,294.1499938964844,295.3121032714844,292.7424011230469,295.3686828613281,295.3786315917969,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742590107,6.652463024892086e-09,0.0010067359544336,-0.0164804980158805,0.0,0.0,0.0,-0.0081107290461659,60.0,13.92306900024414,-0.0,-6.910286742822791e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.44273779168725e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.943704208126292e-05,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,7.344396726693958e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.943691111402586e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0004716837429441,286.1336669921875,294.1499938964844,295.302978515625,292.7368469238281,295.3681030273437,295.3695373535156,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061697103083,6.5854841579948706e-09,0.0010061630746349,-0.0163050517439842,0.0,0.0,0.0,-0.0080775246024131,60.0,13.886968612670898,-0.0,-6.902426008537077e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.437244443688542e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,9.937919094227254e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,7.34012428438291e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.93790672509931e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004714093520306,286.12579345703125,294.1499938964844,295.2939453125,292.7314758300781,295.3674011230469,295.3605651855469,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055840248242,6.517003381389941e-09,0.0010055776219815,-0.0161256715655326,0.0,0.0,0.0,-0.0080435751006007,60.0,13.851395606994627,-0.0,-6.894392612366573e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.426249016541988e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,9.926340135280044e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.331572123803198e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.9263277661521e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.000470860133646,286.1102600097656,294.1499938964844,295.2762756347656,292.72125244140625,295.3658142089844,295.3429870605469,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044118389487,6.379923700450263e-09,0.001004405436106,-0.015766592696309,0.0,0.0,0.0,-0.0079756192862987,60.0,13.78219985961914,-0.0,-6.878327241111037e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.426249016541988e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,9.926340135280044e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.331572123803198e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.9263277661521e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.000470860133646,286.1102600097656,294.1499938964844,295.2762756347656,292.72125244140625,295.3658142089844,295.3429870605469,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044118389487,6.379923700450263e-09,0.001004405436106,-0.015766592696309,0.0,0.0,0.0,-0.0079756192862987,60.0,13.78219985961914,-0.0,-6.878327241111037e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.415242675459012e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.914748807204889e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,7.323010504478589e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.914737165672705e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004703103331848,286.09490966796875,294.1499938964844,295.2590637207031,292.71160888671875,295.36395263671875,295.3257751464844,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003238139674,6.242708128212371e-09,0.0010032318532466,-0.0154071534052491,0.0,0.0,0.0,-0.0079075945541262,60.0,13.714877128601074,-0.0,-6.862264712026446e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.415242675459012e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.914748807204889e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,7.323010504478589e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.914737165672705e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004703103331848,286.09490966796875,294.1499938964844,295.2590637207031,292.71160888671875,295.36395263671875,295.3257751464844,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003238139674,6.242708128212371e-09,0.0010032318532466,-0.0154071534052491,0.0,0.0,0.0,-0.0079075945541262,60.0,13.714877128601074,-0.0,-6.862264712026446e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.40506943152286e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.904034959618002e-05,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,7.315097172977403e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.90402331808582e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0004698021512012,286.0798034667969,294.1499938964844,295.2422180175781,292.7025756835937,295.3618469238281,295.3089599609375,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021534981206,6.115870476719465e-09,0.0010021473281085,-0.0150748947635293,0.0,0.0,0.0,-0.007844716310501,60.0,13.650428771972656,-0.0,-6.847433553502924e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.40506943152286e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.904034959618002e-05,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,7.315097172977403e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.90402331808582e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0004698021512012,286.0798034667969,294.1499938964844,295.2422180175781,292.7025756835937,295.3618469238281,295.3089599609375,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021534981206,6.115870476719465e-09,0.0010021473281085,-0.0150748947635293,0.0,0.0,0.0,-0.007844716310501,60.0,13.650428771972656,-0.0,-6.847433553502924e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.395791130373254e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.894264076137917e-05,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,7.307880150619894e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,9.894252434605733e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.000469338701805,286.0649108886719,294.1499938964844,295.2257385253906,292.694091796875,295.3594970703125,295.29248046875,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001163967885,6.000190122534832e-09,0.0010011579142883,-0.0147718572989106,0.0,0.0,0.0,-0.0077873673290014,60.0,13.588741302490234,-0.0,-6.833920451754238e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.395791130373254e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.894264076137917e-05,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,7.307880150619894e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,9.894252434605733e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.000469338701805,286.0649108886719,294.1499938964844,295.2257385253906,292.694091796875,295.3594970703125,295.29248046875,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001163967885,6.000190122534832e-09,0.0010011579142883,-0.0147718572989106,0.0,0.0,0.0,-0.0077873673290014,60.0,13.588741302490234,-0.0,-6.833920451754238e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,9.391698404215276e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.889953798847272e-05,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,7.304696919163689e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,9.88994215731509e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0004691342764999,286.0575561523437,294.1499938964844,295.2176208496094,292.6900329589844,295.35821533203125,295.28436279296875,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007279925048,5.949160275520171e-09,0.0010007220553234,-0.0146381771191954,0.0,0.0,0.0,-0.0077620716765522,60.0,13.559168815612791,-0.0,-6.827963972000364e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.388030593981966e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,9.886091720545664e-05,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,7.301844016183168e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.886080079013482e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0004689510387834,286.0502624511719,294.1499938964844,295.2095947265625,292.6860656738281,295.3568725585937,295.2763366699219,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003367206081,5.9034226396192935e-09,0.001000330899842,-0.0145183615386486,0.0,0.0,0.0,-0.0077393972314894,60.0,13.530499458312988,-0.0,-6.822627085512067e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.38217854127288e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.87992825685069e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.297291449503973e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,9.879917342914268e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0004686587490141,286.03582763671875,294.1499938964844,295.1936950683594,292.67852783203125,295.3540344238281,295.2604064941406,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997122688218,5.8304339134451766e-09,0.0009997064480558,-0.0143271563574671,0.0,0.0,0.0,-0.0077032120898365,60.0,13.476101875305176,-0.0,-6.814115494080397e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.38217854127288e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.87992825685069e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.297291449503973e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,9.879917342914268e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0004686587490141,286.03582763671875,294.1499938964844,295.1936950683594,292.67852783203125,295.3540344238281,295.2604064941406,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997122688218,5.8304339134451766e-09,0.0009997064480558,-0.0143271563574671,0.0,0.0,0.0,-0.0077032120898365,60.0,13.476101875305176,-0.0,-6.814115494080397e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.378154209116474e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.875690011540428e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,7.294161332538351e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.875678370008244e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0004684577288571,286.0216064453125,294.1499938964844,295.17803955078125,292.6714172363281,295.3509826660156,295.24468994140625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999282579869,5.7802163055953315e-09,0.0009992767591029,-0.0141956023871898,0.0,0.0,0.0,-0.0076783155091106,60.0,13.425337791442873,-0.0,-6.808262043023205e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.378154209116474e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.875690011540428e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,7.294161332538351e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.875678370008244e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0004684577288571,286.0216064453125,294.1499938964844,295.17803955078125,292.6714172363281,295.3509826660156,295.24468994140625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999282579869,5.7802163055953315e-09,0.0009992767591029,-0.0141956023871898,0.0,0.0,0.0,-0.0076783155091106,60.0,13.425337791442873,-0.0,-6.808262043023205e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.376630623592064e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.87408493529074e-05,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,7.29297535144724e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.874074021354318e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0004683816223405,286.0103759765625,294.1499938964844,295.1656494140625,292.6659851074219,295.348388671875,295.232177734375,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991198312491,5.7611746484553805e-09,0.0009991141268983,-0.0141457188874483,0.0,0.0,0.0,-0.0076688765548169,60.0,13.387739181518556,-0.0,-6.806043728602162e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,9.376580419484526e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.874032548395915e-05,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.292936788871884e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.874020906863734e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0004683791194111,286.0075988769531,294.1499938964844,295.1625671386719,292.6646423339844,295.3476867675781,295.2290344238281,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991142433136,5.760534271814777e-09,0.0009991085389629,-0.0141440415754914,0.0,0.0,0.0,-0.007668558973819,60.0,13.378897666931152,-0.0,-6.805969121614909e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.377233072882518e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,9.874718671198934e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,7.293443195521832e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,9.874707757262512e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0004684117157012,285.9938049316406,294.1499938964844,295.1472473144531,292.6582336425781,295.3442077636719,295.2134704589844,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991830447688,5.768590050081457e-09,0.0009991772240027,-0.0141651453450322,0.0,0.0,0.0,-0.0076725510880351,60.0,13.33647918701172,-0.0,-6.806907748568848e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.377233072882518e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,9.874718671198934e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,7.293443195521832e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,9.874707757262512e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0004684117157012,285.9938049316406,294.1499938964844,295.1472473144531,292.6582336425781,295.3442077636719,295.2134704589844,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991830447688,5.768590050081457e-09,0.0009991772240027,-0.0141651453450322,0.0,0.0,0.0,-0.0076725510880351,60.0,13.33647918701172,-0.0,-6.806907748568848e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.37854711082764e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.876102558337152e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,7.294465467566624e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,9.876091644400732e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0004684773739427,285.9869689941406,294.1499938964844,295.1396484375,292.6551208496094,295.3423767089844,295.2056579589844,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993232088163,5.784933421182359e-09,0.0009993173880502,-0.0142079601064324,0.0,0.0,0.0,-0.0076806559227406,60.0,13.316974639892578,-0.0,-6.808812003100685e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.380451228935272e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,9.87810708465986e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.29594612494111e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.878096170723438e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0004685724561568,285.980224609375,294.1499938964844,295.1320495605469,292.652099609375,295.34051513671875,295.1978454589844,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995257714763,5.808615366476033e-09,0.0009995199507102,-0.0142699992284178,0.0,0.0,0.0,-0.0076923961751163,60.0,13.298507690429688,-0.0,-6.811571751086376e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.386017336510122e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.883967868518084e-05,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,7.300274592125788e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.883957682177424e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.000468850514153,285.9668273925781,294.1499938964844,295.1169128417969,292.6462097167969,295.33660888671875,295.1821594238281,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001177433878,5.877895059569482e-09,0.0010001118062064,-0.0144514888525009,0.0,0.0,0.0,-0.0077267382293939,60.0,13.264490127563477,-0.0,-6.819649911449234e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.386017336510122e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.883967868518084e-05,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,7.300274592125788e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.883957682177424e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.000468850514153,285.9668273925781,294.1499938964844,295.1169128417969,292.6462097167969,295.33660888671875,295.1821594238281,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001177433878,5.877895059569482e-09,0.0010001118062064,-0.0144514888525009,0.0,0.0,0.0,-0.0077267382293939,60.0,13.264490127563477,-0.0,-6.819649911449234e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.393939399160443e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.892309753922746e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.306435873033479e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.892299567582086e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0004692462389357,285.9536437988281,294.1499938964844,295.1017761230469,292.6405334472656,295.3324890136719,295.1663513183594,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009611723944,5.976528605344811e-09,0.001000955235213,-0.0147098740562796,0.0,0.0,0.0,-0.0077756349928677,60.0,13.234537124633787,-0.0,-6.831158572140339e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.393939399160443e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.892309753922746e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.306435873033479e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.892299567582086e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0004692462389357,285.9536437988281,294.1499938964844,295.1017761230469,292.6405334472656,295.3324890136719,295.1663513183594,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009611723944,5.976528605344811e-09,0.001000955235213,-0.0147098740562796,0.0,0.0,0.0,-0.0077756349928677,60.0,13.234537124633787,-0.0,-6.831158572140339e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.403954754816368e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.902856254484504e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,7.314225513255224e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.902846068143845e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004697465337812,285.9406433105469,294.1499938964844,295.0866394042969,292.6350402832031,295.32818603515625,295.150390625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027769573,6.101244842682263e-09,0.0010020215995609,-0.0150365810841321,0.0,0.0,0.0,-0.0078374622389674,60.0,13.208287239074709,-0.0,-6.845723987680685e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.403954754816368e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.902856254484504e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,7.314225513255224e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.902846068143845e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004697465337812,285.9406433105469,294.1499938964844,295.0866394042969,292.6350402832031,295.32818603515625,295.150390625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027769573,6.101244842682263e-09,0.0010020215995609,-0.0150365810841321,0.0,0.0,0.0,-0.0078374622389674,60.0,13.208287239074709,-0.0,-6.845723987680685e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.415865497430786e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.915398550219834e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,7.32348853489384e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.915388363879174e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0004703415324911,285.9278564453125,294.1499938964844,295.07147216796875,292.629638671875,295.3236694335937,295.1342163085937,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249579076467171e-09,0.0010032900609076,-0.0154251530766487,0.0,0.0,0.0,-0.0079109976068139,60.0,13.185447692871094,-0.0,-6.863068335860589e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.415865497430786e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.915398550219834e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,7.32348853489384e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.915388363879174e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0004703415324911,285.9278564453125,294.1499938964844,295.07147216796875,292.629638671875,295.3236694335937,295.1342163085937,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249579076467171e-09,0.0010032900609076,-0.0154251530766487,0.0,0.0,0.0,-0.0079109976068139,60.0,13.185447692871094,-0.0,-6.863068335860589e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.42245387705043e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,9.922336175804958e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,7.32861299184151e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,9.922325989464298e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0004706706386059,285.9215393066406,294.1499938964844,295.0638427734375,292.6269836425781,295.32135009765625,295.1260681152344,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039983317255,6.331635660217216e-09,0.0010039919288828,-0.0156401023268699,0.0,0.0,0.0,-0.0079516777768731,60.0,13.175240516662598,-0.0,-6.87267274201986e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,9.42936385399662e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,9.929612861014904e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,7.333987741731107e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.929602674674244e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0004710158100351,285.915283203125,294.1499938964844,295.0561828613281,292.62432861328125,295.3189697265625,295.11785888671875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047343093901,6.417695708194061e-09,0.0010047279065474,-0.0158655382692813,0.0,0.0,0.0,-0.0079943425953388,60.0,13.165687561035156,-0.0,-6.882752501269351e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
