time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.443959424970672e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.944981866283342e-05,299.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.345338963204995e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.944971679942682e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004717448609881,285.9028625488281,294.1499938964844,295.0407409667969,292.6190795898437,295.3140563964844,295.1012878417969,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062884539365,6.599475188551196e-09,0.0010062819346785,-0.0163417030125856,0.0,0.0,0.0,-0.0080844555050134,60.0,13.148154258728027,-0.0,-6.904067362256684e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.443959424970672e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.944981866283342e-05,299.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.345338963204995e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.944971679942682e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004717448609881,285.9028625488281,294.1499938964844,295.0407409667969,292.6190795898437,295.3140563964844,295.1012878417969,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062884539365,6.599475188551196e-09,0.0010062819346785,-0.0163417030125856,0.0,0.0,0.0,-0.0080844555050134,60.0,13.148154258728027,-0.0,-6.904067362256684e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.45941574173048e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.96125818346627e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,7.357360300375149e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.961247997125612e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0004725169565062,285.89068603515625,294.1499938964844,295.025146484375,292.61383056640625,295.3089599609375,295.08447265625,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.7919896373780375e-09,0.0010079281637445,-0.0168459750711917,0.0,0.0,0.0,-0.0081798937171697,60.0,13.132635116577148,-0.0,-6.926677542651305e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.45941574173048e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.96125818346627e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,7.357360300375149e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.961247997125612e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0004725169565062,285.89068603515625,294.1499938964844,295.025146484375,292.61383056640625,295.3089599609375,295.08447265625,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.7919896373780375e-09,0.0010079281637445,-0.0168459750711917,0.0,0.0,0.0,-0.0081798937171697,60.0,13.132635116577148,-0.0,-6.926677542651305e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.473382669966668e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.97596507659182e-05,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,7.368222577497363e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.97595489025116e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.00047321463353,285.8800964355469,294.1499938964844,295.0111999511719,292.6091613769531,295.3042907714844,295.06951904296875,285.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094227036461,6.965948262660504e-09,0.0010094157187268,-0.0173016302287578,0.0,0.0,0.0,-0.0082661332562565,60.0,13.120123863220217,-0.0,-6.947139752355724e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.475267870584504e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,9.97795068542473e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,7.369689410552382e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,9.97794049908407e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0004733088135253,285.878662109375,294.1499938964844,295.0093078613281,292.6085205078125,295.3036499023437,295.0674743652344,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096235200762,6.989433920523425e-09,0.0010096165351569,-0.0173631459474563,0.0,0.0,0.0,-0.0082777757197618,60.0,13.1184663772583,-0.0,-6.949905184683304e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.491150558460504e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,9.994675201596692e-05,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,7.382041803793982e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.994665015256032e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0004741021839436,285.8668212890625,294.1499938964844,294.9931945800781,292.6031188964844,295.2981262207031,295.0502624511719,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187251682694296e-09,0.0010113081661984,-0.0178812835365533,0.0,0.0,0.0,-0.0083758430555462,60.0,13.105063438415527,-0.0,-6.973215249672648e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.491150558460504e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,9.994675201596692e-05,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,7.382041803793982e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.994665015256032e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0004741021839436,285.8668212890625,294.1499938964844,294.9931945800781,292.6031188964844,295.2981262207031,295.0502624511719,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187251682694296e-09,0.0010113081661984,-0.0178812835365533,0.0,0.0,0.0,-0.0083758430555462,60.0,13.105063438415527,-0.0,-6.973215249672648e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.498970030108468e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001000290940282,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,7.388123049167916e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0001000289921648,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0004744927864521,285.8609924316406,294.1499938964844,294.98504638671875,292.6003723144531,295.2952880859375,295.04156494140625,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101214798633,7.284644443217303e-09,0.0010121406521648,-0.0181363765150308,0.0,0.0,0.0,-0.0084241237491369,60.0,13.098504066467283,-0.0,-6.984706146795362e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.506622154731303e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001001096752588,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,7.394074782496318e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001001095733954,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004748750361613,285.8551940917969,294.1499938964844,294.976806640625,292.5975952148437,295.2924194335937,295.0328369140625,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129631264135,7.379958866238212e-09,0.0010129557922482,-0.0183860212564468,0.0,0.0,0.0,-0.0084713753312826,60.0,13.09190559387207,-0.0,-6.995960433187065e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.521284664515406e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001002640710794,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,7.40547911846079e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001002639764919,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0004756074631586,285.84375,294.1499938964844,294.9600524902344,292.5919189453125,295.2864990234375,295.0152587890625,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145251872017,7.562582560183273e-09,0.0010145176202058,-0.0188643354922533,0.0,0.0,0.0,-0.0085619110614061,60.0,13.07828426361084,-0.0,-7.017550274213137e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.521284664515406e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001002640710794,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,7.40547911846079e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001002639764919,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0004756074631586,285.84375,294.1499938964844,294.9600524902344,292.5919189453125,295.2864990234375,295.0152587890625,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145251872017,7.562582560183273e-09,0.0010145176202058,-0.0188643354922533,0.0,0.0,0.0,-0.0085619110614061,60.0,13.07828426361084,-0.0,-7.017550274213137e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.534846321912482e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001004068762995,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,7.41602634661831e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.000100406781712,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0004762848839163,285.8324890136719,294.1499938964844,294.94293212890625,292.58599853515625,295.2803955078125,294.9974365234375,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731488338436066e-09,0.0010159619851037,-0.0193067081272602,0.0,0.0,0.0,-0.0086456444114446,60.0,13.063758850097656,-0.0,-7.037547078425632e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.534846321912482e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001004068762995,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,7.41602634661831e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.000100406781712,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0004762848839163,285.8324890136719,294.1499938964844,294.94293212890625,292.58599853515625,295.2803955078125,294.9974365234375,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731488338436066e-09,0.0010159619851037,-0.0193067081272602,0.0,0.0,0.0,-0.0086456444114446,60.0,13.063758850097656,-0.0,-7.037547078425632e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,9.546903311274946e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001005338417598,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.425403600791469e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.0001005337471724,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0004768871876876,285.8214416503906,294.1499938964844,294.92535400390625,292.5798645019531,295.2740783691406,294.9794006347656,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172539623454,7.881651775676346e-09,0.0010172460461035,-0.0196999870240688,0.0,0.0,0.0,-0.0087200878188014,60.0,13.047764778137209,-0.0,-7.055349726670104e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,9.546903311274946e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001005338417598,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.425403600791469e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.0001005337471724,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0004768871876876,285.8214416503906,294.1499938964844,294.92535400390625,292.5798645019531,295.2740783691406,294.9794006347656,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172539623454,7.881651775676346e-09,0.0010172460461035,-0.0196999870240688,0.0,0.0,0.0,-0.0087200878188014,60.0,13.047764778137209,-0.0,-7.055349726670104e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,9.557214798405766e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001006424281513,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.433423161273822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001006423335638,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0004774022672791,285.8105773925781,294.1499938964844,294.9073181152344,292.57342529296875,295.2675170898437,294.96112060546875,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183522244915,8.010066387953431e-09,0.0010183441918343,-0.020036295056343,0.0,0.0,0.0,-0.0087837483733892,60.0,13.029863357543944,-0.0,-7.070590868352157e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,9.557214798405766e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001006424281513,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.433423161273822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001006423335638,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0004774022672791,285.8105773925781,294.1499938964844,294.9073181152344,292.57342529296875,295.2675170898437,294.96112060546875,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183522244915,8.010066387953431e-09,0.0010183441918343,-0.020036295056343,0.0,0.0,0.0,-0.0087837483733892,60.0,13.029863357543944,-0.0,-7.070590868352157e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,9.561519254930316e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001006877500913,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,7.43677155696787e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001006876555038,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0004776172863785,285.80523681640625,294.1499938964844,294.89813232421875,292.570068359375,295.26416015625,294.9518737792969,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188102023676,8.063666179225493e-09,0.0010188021697103,-0.0201766677200794,0.0,0.0,0.0,-0.0088103180751204,60.0,13.01992130279541,-0.0,-7.076958041807303e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,9.565340587869288e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001007279788609,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,7.43974233046174e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001007278915494,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0004778081492986,285.7999267578125,294.1499938964844,294.8887939453125,292.5666198730469,295.2607421875,294.94256591796875,285.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192167246714,8.111237903563051e-09,0.0010192085755988,-0.0203012526035308,0.0,0.0,0.0,-0.0088339000940322,60.0,13.00937557220459,-0.0,-7.082611119813009e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.571448026690632e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001007922910503,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,7.444492803188041e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001007922037388,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0004781132447533,285.7894592285156,294.1499938964844,294.86968994140625,292.5594482421875,295.2537536621094,294.9237670898437,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198679519817,8.187274858073579e-09,0.0010198596864938,-0.0205003805458545,0.0,0.0,0.0,-0.0088715991005301,60.0,12.986479759216309,-0.0,-7.091651355040085e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.571448026690632e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001007922910503,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,7.444492803188041e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001007922037388,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0004781132447533,285.7894592285156,294.1499938964844,294.86968994140625,292.5594482421875,295.2537536621094,294.9237670898437,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198679519817,8.187274858073579e-09,0.0010198596864938,-0.0205003805458545,0.0,0.0,0.0,-0.0088715991005301,60.0,12.986479759216309,-0.0,-7.091651355040085e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.57502779783681e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001008299877867,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,7.447276584571227e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001008299004752,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0004782920877914,285.7791748046875,294.1499938964844,294.8500061035156,292.5518798828125,295.2465515136719,294.9045715332031,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202487464994,8.231820558535219e-09,0.0010202405974268,-0.0206170380115509,0.0,0.0,0.0,-0.0088936826214194,60.0,12.960108757019045,-0.0,-7.096949872220648e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.57502779783681e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001008299877867,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,7.447276584571227e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001008299004752,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0004782920877914,285.7791748046875,294.1499938964844,294.8500061035156,292.5518798828125,295.2465515136719,294.9045715332031,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202487464994,8.231820558535219e-09,0.0010202405974268,-0.0206170380115509,0.0,0.0,0.0,-0.0088936826214194,60.0,12.960108757019045,-0.0,-7.096949872220648e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.576784941600636e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001008484832709,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,7.448643009411171e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001008483959594,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0004783798358403,285.76953125,294.1499938964844,294.8295593261719,292.543212890625,295.2393493652344,294.8856201171875,285.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204354766756,8.253651095913028e-09,0.0010204272111877,-0.0206742100417614,0.0,0.0,0.0,-0.0089045045897364,60.0,12.931314468383787,-0.0,-7.099547616462587e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,9.576847514836118e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0001008491453831,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.448691030731425e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001008490580716,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0004783829499501,285.7691345214844,294.1499938964844,294.8286437988281,292.5428161621094,295.2390441894531,294.8847961425781,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204421123489,8.254426475673426e-09,0.0010204338468611,-0.020676240324974,0.0,0.0,0.0,-0.0089048892259597,60.0,12.929981231689451,-0.0,-7.099639987018237e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.578340541338548e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001008648687275,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,7.449852273566648e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.000100864781416,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0004784575721714,285.75927734375,294.1499938964844,294.8046569824219,292.5313720703125,295.23126220703125,294.8638916015625,285.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206007864326,8.272974305612024e-09,0.0010205925209447,-0.0207248125225305,0.0,0.0,0.0,-0.0089140841737389,60.0,12.89559268951416,-0.0,-7.101846932755508e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.578340541338548e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001008648687275,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,7.449852273566648e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.000100864781416,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0004784575721714,285.75927734375,294.1499938964844,294.8046569824219,292.5313720703125,295.23126220703125,294.8638916015625,285.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206007864326,8.272974305612024e-09,0.0010205925209447,-0.0207248125225305,0.0,0.0,0.0,-0.0089140841737389,60.0,12.89559268951416,-0.0,-7.101846932755508e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,9.578923345543444e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001008710023597,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,7.450305565726012e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001008709150482,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,0.0004784866760019,285.7544250488281,294.1499938964844,294.791748046875,292.5247802734375,295.22723388671875,294.8528137207031,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206624865531,8.280206742483642e-09,0.0010206542210653,-0.020743753761053,0.0,0.0,0.0,-0.0089176688343286,60.0,12.876527786254885,-0.0,-7.102708110551248e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,9.579432662576436e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001008763647405,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,7.450701377820224e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.000100876277429,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0004785121127497,285.7496337890625,294.1499938964844,294.7782592773437,292.5177001953125,295.2231140136719,294.8413391113281,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207165032625,8.28652257922613e-09,0.0010207081213593,-0.0207602921873331,0.0,0.0,0.0,-0.0089207999408245,60.0,12.856490135192873,-0.0,-7.103459864765682e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.580256300978364e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.000100885030406,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.451341662090272e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001008849430945,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0004785532364621,285.7402038574219,294.1499938964844,294.7495422363281,292.5019226074219,295.2146301269531,294.8173828125,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208039311692,8.296721532019546e-09,0.001020795549266,-0.020787002518773,0.0,0.0,0.0,-0.0089258570224046,60.0,12.814044952392578,-0.0,-7.10467347175836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.580256300978364e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.000100885030406,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.451341662090272e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001008849430945,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0004785532364621,285.7402038574219,294.1499938964844,294.7495422363281,292.5019226074219,295.2146301269531,294.8173828125,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208039311692,8.296721532019546e-09,0.001020795549266,-0.020787002518773,0.0,0.0,0.0,-0.0089258570224046,60.0,12.814044952392578,-0.0,-7.10467347175836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.580737969372422e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001008901017485,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.451715646311641e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.000100890014437,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004785773344337,285.7309265136719,294.1499938964844,294.71875,292.4842529296875,295.20574951171875,294.7915954589844,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208546882495,8.302667886539439e-09,0.0010208464227616,-0.0208025742322206,0.0,0.0,0.0,-0.0089288046583533,60.0,12.76740837097168,-0.0,-7.105381882865913e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.580737969372422e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001008901017485,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.451715646311641e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.000100890014437,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004785773344337,285.7309265136719,294.1499938964844,294.71875,292.4842529296875,295.20574951171875,294.7915954589844,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208546882495,8.302667886539439e-09,0.0010208464227616,-0.0208025742322206,0.0,0.0,0.0,-0.0089288046583533,60.0,12.76740837097168,-0.0,-7.105381882865913e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.5809533377178e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001008923572953,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.451882993336767e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0001008922772598,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0004785880737472,285.7218933105469,294.1499938964844,294.6860046386719,292.4648132324219,295.1964416503906,294.7640075683594,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208771564066,8.305291565591233e-09,0.0010208688909187,-0.0208094455301761,0.0,0.0,0.0,-0.00893010571599,60.0,12.717077255249023,-0.0,-7.105693811126913e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.5809533377178e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001008923572953,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.451882993336767e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0001008922772598,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0004785880737472,285.7218933105469,294.1499938964844,294.6860046386719,292.4648132324219,295.1964416503906,294.7640075683594,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208771564066,8.305291565591233e-09,0.0010208688909187,-0.0208094455301761,0.0,0.0,0.0,-0.00893010571599,60.0,12.717077255249023,-0.0,-7.105693811126913e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,9.580924233887345e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001008920517051,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,7.451859710272402e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001008919716696,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0004785866476595,285.7130126953125,294.1499938964844,294.6514587402344,292.4437561035156,295.1866760253906,294.7345886230469,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304876786269233e-09,0.0010208652820438,-0.0208083596080541,0.0,0.0,0.0,-0.008929899893701,60.0,12.663349151611328,-0.0,-7.105644783678144e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,9.580924233887345e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001008920517051,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,7.451859710272402e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001008919716696,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0004785866476595,285.7130126953125,294.1499938964844,294.6514587402344,292.4437561035156,295.1866760253906,294.7345886230469,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304876786269233e-09,0.0010208652820438,-0.0208083596080541,0.0,0.0,0.0,-0.008929899893701,60.0,12.663349151611328,-0.0,-7.105644783678144e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.580807090969756e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001008908147923,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.451768760802224e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001008907347568,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0004785807977896,285.70867919921875,294.1499938964844,294.63360595703125,292.43267822265625,295.1815490722656,294.7190856933594,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208608582615,8.303388199237816e-09,0.0010208525927737,-0.0208044610917568,0.0,0.0,0.0,-0.0089291613548994,60.0,12.635013580322266,-0.0,-7.105467147994204e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
