time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,9.580650657881053e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0001008891704259,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,7.451647252310067e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001008890903904,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.000478572997963,285.70440673828125,294.1499938964844,294.6153259277344,292.4212646484375,295.17633056640625,294.703125,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208439780399,8.301416443146081e-09,0.0010208355961367,-0.0207992978394031,0.0,0.0,0.0,-0.008928183466196,60.0,12.606040954589844,-0.0,-7.105232668891406e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.580243204254656e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001008848776109,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,7.451329292962328e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001008847975754,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0004785526252817,285.6959228515625,294.1499938964844,294.5777587890625,292.3974914550781,295.1656188964844,294.67041015625,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.546735763549805,-0.0,-7.10462160213865e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.580243204254656e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001008848776109,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,7.451329292962328e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001008847975754,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0004785526252817,285.6959228515625,294.1499938964844,294.5777587890625,292.3974914550781,295.1656188964844,294.67041015625,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.546735763549805,-0.0,-7.10462160213865e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.579640754964204e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001008785256999,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.450860721291974e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001008784456644,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0004785225610248,285.6876525878906,294.1499938964844,294.53887939453125,292.37255859375,295.1543884277344,294.6361083984375,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288723485350147e-09,0.0010207272134721,-0.0207660570740699,0.0,0.0,0.0,-0.0089218923822045,60.0,12.484729766845703,-0.0,-7.103721344492443e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.579640754964204e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001008785256999,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.450860721291974e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001008784456644,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0004785225610248,285.6876525878906,294.1499938964844,294.53887939453125,292.37255859375,295.1543884277344,294.6361083984375,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288723485350147e-09,0.0010207272134721,-0.0207660570740699,0.0,0.0,0.0,-0.0089218923822045,60.0,12.484729766845703,-0.0,-7.103721344492443e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.578899334883316e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001008707185974,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.45028373785317e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001008706385619,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0004784855118487,285.6795654296875,294.1499938964844,294.4989318847656,292.3466491699219,295.14263916015625,294.600341796875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279431362723244e-09,0.0010206477018073,-0.0207417234778404,0.0,0.0,0.0,-0.0089172851294279,60.0,12.420487403869627,-0.0,-7.102615739995599e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.578899334883316e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001008707185974,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.45028373785317e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001008706385619,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0004784855118487,285.6795654296875,294.1499938964844,294.4989318847656,292.3466491699219,295.14263916015625,294.600341796875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279431362723244e-09,0.0010206477018073,-0.0207417234778404,0.0,0.0,0.0,-0.0089172851294279,60.0,12.420487403869627,-0.0,-7.102615739995599e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.578032040735708e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001008615727187,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.449608528986573e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008614999591,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004784421762451,285.67169189453125,294.1499938964844,294.4580078125,292.3199462890625,295.1303405761719,294.5632629394531,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205630678683,8.268566276115052e-09,0.0010205548023805,-0.0207132697105407,0.0,0.0,0.0,-0.0089118992909789,60.0,12.354249000549316,-0.0,-7.101322552216517e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.578032040735708e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001008615727187,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.449608528986573e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008614999591,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004784421762451,285.67169189453125,294.1499938964844,294.4580078125,292.3199462890625,295.1303405761719,294.5632629394531,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205630678683,8.268566276115052e-09,0.0010205548023805,-0.0207132697105407,0.0,0.0,0.0,-0.0089118992909789,60.0,12.354249000549316,-0.0,-7.101322552216517e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,9.577564924256876e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001008566541713,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,7.449244731105864e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001008565741358,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0004784188349731,285.6678466796875,294.1499938964844,294.4372253417969,292.30633544921875,295.1239318847656,294.54412841796875,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262721173935006e-09,0.0010205048602074,-0.0206979606300592,0.0,0.0,0.0,-0.0089090010151267,60.0,12.320422172546388,-0.0,-7.100626930878208e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.577082528267056e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001008515755529,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,7.448870019288734e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001008514955174,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0004783947661053,285.6640319824219,294.1499938964844,294.41632080078125,292.2925720214844,295.1174011230469,294.5247497558594,285.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256687777929983e-09,0.0010204531718045,-0.0206821616739034,0.0,0.0,0.0,-0.0089060105383396,60.0,12.28630256652832,-0.0,-7.099908572172353e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,9.576088632456958e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001008411054499,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,7.448096584994346e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001008410326903,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0004783451440744,285.6565246582031,294.1499938964844,294.3739929199219,292.2646789550781,295.10406494140625,294.4855651855469,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.244257720946281e-09,0.001020347001031,-0.0206496100872755,0.0,0.0,0.0,-0.0088998489081859,60.0,12.217525482177734,-0.0,-7.098429932739236e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,9.576088632456958e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001008411054499,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,7.448096584994346e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001008410326903,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0004783451440744,285.6565246582031,294.1499938964844,294.3739929199219,292.2646789550781,295.10406494140625,294.4855651855469,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.244257720946281e-09,0.001020347001031,-0.0206496100872755,0.0,0.0,0.0,-0.0088998489081859,60.0,12.217525482177734,-0.0,-7.098429932739236e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,9.575048898113891e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001008301551337,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.447287498507649e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001008300750982,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.000478293193737,285.6492004394531,294.1499938964844,294.33123779296875,292.2364501953125,295.09014892578125,294.4454650878906,285.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.231248571632932e-09,0.0010202357079833,-0.0206155404448509,0.0,0.0,0.0,-0.0088933994993567,60.0,12.147698402404783,-0.0,-7.096881660118015e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,9.575048898113891e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001008301551337,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.447287498507649e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001008300750982,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.000478293193737,285.6492004394531,294.1499938964844,294.33123779296875,292.2364501953125,295.09014892578125,294.4454650878906,285.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.231248571632932e-09,0.0010202357079833,-0.0206155404448509,0.0,0.0,0.0,-0.0088933994993567,60.0,12.147698402404783,-0.0,-7.096881660118015e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.57400188781321e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001008191247819,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.44647259125486e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001008190520224,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0004782408941537,285.64208984375,294.1499938964844,294.2882080078125,292.20806884765625,295.07574462890625,294.4046630859375,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218155045369713e-09,0.001020123832859,-0.0205812528729438,0.0,0.0,0.0,-0.0088869081810116,60.0,12.07726001739502,-0.0,-7.095324150441229e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.57400188781321e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001008191247819,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.44647259125486e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001008190520224,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0004782408941537,285.64208984375,294.1499938964844,294.2882080078125,292.20806884765625,295.07574462890625,294.4046630859375,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218155045369713e-09,0.001020123832859,-0.0205812528729438,0.0,0.0,0.0,-0.0088869081810116,60.0,12.07726001739502,-0.0,-7.095324150441229e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.572977432981132e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001008083345368,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.445675873896107e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0001008082617772,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0004781897296197,285.6351318359375,294.1499938964844,294.2450866699219,292.1796264648437,295.060791015625,294.3633117675781,285.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205343959843958e-09,0.0010200142860412,-0.0205477029085159,0.0,0.0,0.0,-0.0088805574923753,60.0,12.006553649902344,-0.0,-7.093800036273026e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.572977432981132e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001008083345368,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.445675873896107e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0001008082617772,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0004781897296197,285.6351318359375,294.1499938964844,294.2450866699219,292.1796264648437,295.060791015625,294.3633117675781,285.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205343959843958e-09,0.0010200142860412,-0.0205477029085159,0.0,0.0,0.0,-0.0088805574923753,60.0,12.006553649902344,-0.0,-7.093800036273026e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.572491399012506e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001008032122626,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.44529752410017e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001008031395031,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0004781654570251,285.6317749023437,294.1499938964844,294.2235107421875,292.1654357910156,295.05303955078125,294.3424377441406,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199703974649,8.199260825847432e-09,0.0010199622483924,-0.0205317698419094,0.0,0.0,0.0,-0.0088775418698787,60.0,11.971234321594238,-0.0,-7.09307670376802e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.572019916959108e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001007982427836,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,7.444930088240653e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.000100798170024,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0004781418829225,285.62841796875,294.1499938964844,294.2019958496094,292.1513061523437,295.0451965332031,294.3215026855469,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199199896305,8.193358880248525e-09,0.001019911840558,-0.0205163154751062,0.0,0.0,0.0,-0.0088746156543493,60.0,11.935993194580078,-0.0,-7.09237468754509e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.571117698214948e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001007887403829,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.444228685926646e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001007886748993,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0004780968301929,285.6218566894531,294.1499938964844,294.1591491699219,292.123291015625,295.0292053222656,294.2795715332031,285.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198234813287,8.182073685247815e-09,0.0010198153322562,-0.0204867608845233,0.0,0.0,0.0,-0.0088690211996436,60.0,11.865734100341797,-0.0,-7.091032472317238e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.571117698214948e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001007887403829,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.444228685926646e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001007886748993,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0004780968301929,285.6218566894531,294.1499938964844,294.1591491699219,292.123291015625,295.0292053222656,294.2795715332031,285.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198234813287,8.182073685247815e-09,0.0010198153322562,-0.0204867608845233,0.0,0.0,0.0,-0.0088690211996436,60.0,11.865734100341797,-0.0,-7.091032472317238e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.57033917075023e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001007805403787,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.443622598657385e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001007804748951,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0004780579474754,285.615478515625,294.1499938964844,294.1166687011719,292.0957336425781,295.01275634765625,294.237548828125,285.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197401279583,8.172325927091606e-09,0.0010197319788858,-0.0204612333327531,0.0,0.0,0.0,-0.0088641894981265,60.0,11.796197891235352,-0.0,-7.089873577115213e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.57033917075023e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001007805403787,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.443622598657385e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001007804748951,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0004780579474754,285.615478515625,294.1499938964844,294.1166687011719,292.0957336425781,295.01275634765625,294.237548828125,285.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197401279583,8.172325927091606e-09,0.0010197319788858,-0.0204612333327531,0.0,0.0,0.0,-0.0088641894981265,60.0,11.796197891235352,-0.0,-7.089873577115213e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.569706162437797e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001007738756015,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,7.443130016326904e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.000100773802842,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004780263407155,285.6092834472656,294.1499938964844,294.0747375488281,292.0687866210937,294.9958190917969,294.1956481933594,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164393605625264e-09,0.0010196641087532,-0.0204404611140489,0.0,0.0,0.0,-0.0088602565228939,60.0,11.727740287780762,-0.0,-7.088929976362125e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.569706162437797e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001007738756015,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,7.443130016326904e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.000100773802842,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004780263407155,285.6092834472656,294.1499938964844,294.0747375488281,292.0687866210937,294.9958190917969,294.1956481933594,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164393605625264e-09,0.0010196641087532,-0.0204404611140489,0.0,0.0,0.0,-0.0088602565228939,60.0,11.727740287780762,-0.0,-7.088929976362125e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.569247777108104e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001007690370897,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,7.442772766808048e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001007689716061,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.000478003436001,285.6032409667969,294.1499938964844,294.0335693359375,292.0426025390625,294.9784240722656,294.1540222167969,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196230141445,8.158631104038251e-09,0.001019614865072,-0.0204253699630498,0.0,0.0,0.0,-0.0088574001565575,60.0,11.660663604736328,-0.0,-7.088245013164851e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.569247777108104e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001007690370897,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,7.442772766808048e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001007689716061,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.000478003436001,285.6032409667969,294.1499938964844,294.0335693359375,292.0426025390625,294.9784240722656,294.1540222167969,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196230141445,8.158631104038251e-09,0.001019614865072,-0.0204253699630498,0.0,0.0,0.0,-0.0088574001565575,60.0,11.660663604736328,-0.0,-7.088245013164851e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.569119720254092e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001007676910376,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,7.442673813784495e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001007676255539,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0004779970622621,285.600341796875,294.1499938964844,294.0132751464844,292.02984619140625,294.96954345703125,294.1334228515625,285.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196093935519,8.157019060206494e-09,0.0010196012444794,-0.0204211454838514,0.0,0.0,0.0,-0.0088566020131111,60.0,11.628013610839844,-0.0,-7.088053166626197e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,9.569035319145768e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0001007667960948,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,7.442607602570206e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0001007667306112,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004779928131029,285.59747314453125,294.1499938964844,293.9932556152344,292.0173645019531,294.9605407714844,294.1129455566406,285.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196004295721,8.155939923426558e-09,0.0010195922804996,-0.02041831985116,0.0,0.0,0.0,-0.0088560674339532,60.0,11.595780372619627,-0.0,-7.087924558391023e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.568982204655184e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.000100766235846,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.442565402016044e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001007661703624,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0004779901646543,285.591796875,294.1499938964844,293.9540100097656,291.9931945800781,294.9423522949219,294.0722961425781,285.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195941431447,8.155231157047638e-09,0.0010195859940722,-0.0204164627939462,0.0,0.0,0.0,-0.00885571539402,60.0,11.532270431518556,-0.0,-7.087840714348205e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.568982204655184e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.000100766235846,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.442565402016044e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001007661703624,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0004779901646543,285.591796875,294.1499938964844,293.9540100097656,291.9931945800781,294.9423522949219,294.0722961425781,285.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195941431447,8.155231157047638e-09,0.0010195859940722,-0.0204164627939462,0.0,0.0,0.0,-0.00885571539402,60.0,11.532270431518556,-0.0,-7.087840714348205e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.5691233582329e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001007677274174,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.442675268976018e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001007676619337,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004779972659889,285.5861511230469,294.1499938964844,293.9159851074219,291.97027587890625,294.9241027832031,294.03179931640625,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,11.469382286071776,-0.0,-7.088045350656105e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.5691233582329e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001007677274174,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.442675268976018e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001007676619337,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004779972659889,285.5861511230469,294.1499938964844,293.9159851074219,291.97027587890625,294.9241027832031,294.03179931640625,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,11.469382286071776,-0.0,-7.088045350656105e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.569639951223508e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001007731552817,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.443076901836321e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001007730970741,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0004780230519827,285.5806579589844,294.1499938964844,293.8793334960937,291.94879150390625,294.9055480957031,293.9922180175781,285.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,11.409934043884276,-0.0,-7.08880492084063e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.569639951223508e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001007731552817,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.443076901836321e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001007730970741,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0004780230519827,285.5806579589844,294.1499938964844,293.8793334960937,291.94879150390625,294.9055480957031,293.9922180175781,285.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,11.409934043884276,-0.0,-7.08880492084063e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.570473048370332e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001007819228107,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.443724462063983e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.000100781857327,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0004780646413564,285.5753479003906,294.1499938964844,293.84423828125,291.9288635253906,294.8866882324219,293.9537048339844,285.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,11.35389804840088,-0.0,-7.090033449230759e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.570473048370332e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001007819228107,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.443724462063983e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.000100781857327,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0004780646413564,285.5753479003906,294.1499938964844,293.84423828125,291.9288635253906,294.8866882324219,293.9537048339844,285.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,11.35389804840088,-0.0,-7.090033449230759e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
