time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.57102092797868e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.000100787692645,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.444150833180174e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001007876344374,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0004780920280609,285.57275390625,294.1499938964844,293.82733154296875,291.9195251464844,294.8771057128906,293.9349365234375,285.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198097443208,8.180481181341293e-09,0.0010198015952482,-0.0204825904220342,0.0,0.0,0.0,-0.0088682314381003,60.0,11.32721710205078,-0.0,-7.090843467949527e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.571651025908068e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001007943283184,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,7.444640505127609e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001007942628348,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0004781234893016,285.5702209472656,294.1499938964844,293.8108825683594,291.9106750488281,294.86749267578125,293.91650390625,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198766831308,8.18830603321885e-09,0.0010198685340583,-0.0205030832439661,0.0,0.0,0.0,-0.0088721103966236,60.0,11.301386833190918,-0.0,-7.091773568390637e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.573184797773138e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001008104736683,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,7.445833034580573e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001008104154607,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0004782001196872,285.56524658203125,294.1499938964844,293.7794189453125,291.89434814453125,294.8480834960937,293.8806457519531,285.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207375223889812e-09,0.0010200315155088,-0.0205530207604169,0.0,0.0,0.0,-0.0088815633207559,60.0,11.252317428588867,-0.0,-7.094041620803182e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.573184797773138e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001008104736683,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,7.445833034580573e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001008104154607,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0004782001196872,285.56524658203125,294.1499938964844,293.7794189453125,291.89434814453125,294.8480834960937,293.8806457519531,285.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207375223889812e-09,0.0010200315155088,-0.0205530207604169,0.0,0.0,0.0,-0.0088815633207559,60.0,11.252317428588867,-0.0,-7.094041620803182e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.5750940090511e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008305844152,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,7.447318057529628e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001008305189316,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0004782955220434,285.5604248046875,294.1499938964844,293.75,291.880126953125,294.8284912109375,293.8462219238281,285.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231127779367853e-09,0.0010202346602454,-0.0206152237951755,0.0,0.0,0.0,-0.0088933389633893,60.0,11.206908226013184,-0.0,-7.0968674492633e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.5750940090511e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008305844152,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,7.447318057529628e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001008305189316,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0004782955220434,285.5604248046875,294.1499938964844,293.75,291.880126953125,294.8284912109375,293.8462219238281,285.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231127779367853e-09,0.0010202346602454,-0.0206152237951755,0.0,0.0,0.0,-0.0088933389633893,60.0,11.206908226013184,-0.0,-7.0968674492633e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,9.57726879278198e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001008534745778,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.449008990079165e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001008534163702,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004784041375387,285.5557556152344,294.1499938964844,293.721923828125,291.8681030273437,294.8087463378906,293.8134460449219,285.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258173700426141e-09,0.0010204658610746,-0.0206860546022653,0.0,0.0,0.0,-0.0089067462831735,60.0,11.165865898132324,-0.0,-7.100085497313557e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,9.57726879278198e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001008534745778,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.449008990079165e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001008534163702,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004784041375387,285.5557556152344,294.1499938964844,293.721923828125,291.8681030273437,294.8087463378906,293.8134460449219,285.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258173700426141e-09,0.0010204658610746,-0.0206860546022653,0.0,0.0,0.0,-0.0089067462831735,60.0,11.165865898132324,-0.0,-7.100085497313557e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,9.579539619153364e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001008773906505,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,7.450774864992127e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001008773324429,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004785175842698,285.5512390136719,294.1499938964844,293.6943359375,291.8582763671875,294.7888488769531,293.781982421875,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643287320574e-09,0.0010207075392827,-0.0207600574940443,0.0,0.0,0.0,-0.0089207561686635,60.0,11.128949165344238,-0.0,-7.103449206624647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,9.579539619153364e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001008773906505,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,7.450774864992127e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001008773324429,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004785175842698,285.5512390136719,294.1499938964844,293.6943359375,291.8582763671875,294.7888488769531,293.781982421875,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643287320574e-09,0.0010207075392827,-0.0207600574940443,0.0,0.0,0.0,-0.0089207561686635,60.0,11.128949165344238,-0.0,-7.103449206624647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.580700861988588e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001008896142593,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,7.451677811332047e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001008895560516,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0004785755591001,285.5490417480469,294.1499938964844,293.6807556152344,291.8541564941406,294.7788391113281,293.7667236328125,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300874654310064e-09,0.0010208310559391,-0.0207978803664445,0.0,0.0,0.0,-0.0089279152452945,60.0,11.11210823059082,-0.0,-7.10516800950245e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.58187083597295e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001009019324555,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.45258730603382e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001009018742479,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0004786340286955,285.5469055175781,294.1499938964844,293.66729736328125,291.8505554199219,294.768798828125,293.751708984375,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,11.0962553024292,-0.0,-7.106901023234968e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.584221697878093e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0001009266852634,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.454415754182264e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001009266270557,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0004787514626514,285.5426940917969,294.1499938964844,293.6407470703125,291.84478759765625,294.7486267089844,293.7223205566406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,11.067273139953612,-0.0,-7.110384103725664e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.584221697878093e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0001009266852634,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.454415754182264e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001009266270557,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0004787514626514,285.5426940917969,294.1499938964844,293.6407470703125,291.84478759765625,294.7486267089844,293.7223205566406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,11.067273139953612,-0.0,-7.110384103725664e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.58655509748496e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001009512561722,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.456230378011242e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001009511979646,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004788680234923,285.5386657714844,294.1499938964844,293.61474609375,291.8408508300781,294.72833251953125,293.6938171386719,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373715942866511e-09,0.0010214538779109,-0.0209886338561773,0.0,0.0,0.0,-0.0089640263468027,60.0,11.04201602935791,-0.0,-7.11384231522061e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.58655509748496e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001009512561722,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.456230378011242e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001009511979646,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004788680234923,285.5386657714844,294.1499938964844,293.61474609375,291.8408508300781,294.72833251953125,293.6938171386719,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373715942866511e-09,0.0010214538779109,-0.0209886338561773,0.0,0.0,0.0,-0.0089640263468027,60.0,11.04201602935791,-0.0,-7.11384231522061e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.588833927409723e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001009752522804,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.458002801286057e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0001009751940728,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0004789818485733,285.5347900390625,294.1499938964844,293.5892639160156,291.8386535644531,294.7079467773437,293.6660461425781,285.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071927093857e-09,0.0010216963710263,-0.0210628900676965,0.0,0.0,0.0,-0.0089780827984213,60.0,11.02021598815918,-0.0,-7.117220235386412e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.588833927409723e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001009752522804,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.458002801286057e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0001009751940728,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0004789818485733,285.5347900390625,294.1499938964844,293.5892639160156,291.8386535644531,294.7079467773437,293.6660461425781,285.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071927093857e-09,0.0010216963710263,-0.0210628900676965,0.0,0.0,0.0,-0.0089780827984213,60.0,11.02021598815918,-0.0,-7.117220235386412e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.591020352672786e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001009982734103,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.459703192580491e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001009982152027,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.000479091075249,285.53106689453125,294.1499938964844,293.5643310546875,291.83807373046875,294.6874694824219,293.63897705078125,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219373507425,8.429272391197173e-09,0.0010219289688393,-0.0211341213434934,0.0,0.0,0.0,-0.0089915674179792,60.0,11.001676559448242,-0.0,-7.120461020804214e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.591020352672786e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001009982734103,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.459703192580491e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001009982152027,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.000479091075249,285.53106689453125,294.1499938964844,293.5643310546875,291.83807373046875,294.6874694824219,293.63897705078125,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219373507425,8.429272391197173e-09,0.0010219289688393,-0.0211341213434934,0.0,0.0,0.0,-0.0089915674179792,60.0,11.001676559448242,-0.0,-7.120461020804214e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.592071728548036e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001010093401418,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,7.460520282620564e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001010092819342,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004791435785591,285.5292663574219,294.1499938964844,293.55206298828125,291.8383483886719,294.6771850585937,293.625732421875,285.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442353482962517e-09,0.0010220408439636,-0.0211683772504329,0.0,0.0,0.0,-0.0089980522170662,60.0,10.993570327758787,-0.0,-7.122020662109207e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.593087452230976e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001010200430755,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,7.461310451617464e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001010199848678,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0004791943356394,285.5274963378906,294.1499938964844,293.5399169921875,291.8389892578125,294.6669006347656,293.61260986328125,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.454994038231689e-09,0.0010221488773822,-0.0212014801800251,0.0,0.0,0.0,-0.0090043190866708,60.0,10.986154556274414,-0.0,-7.12352701270902e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.594991570338608e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001010400883387,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,7.462791108991951e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001010400301311,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004792894469574,285.5240783691406,294.1499938964844,293.5160827636719,291.84130859375,294.646240234375,293.5868835449219,285.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223599383607,8.478678203971413e-09,0.0010223514400422,-0.0212635025382041,0.0,0.0,0.0,-0.009016060270369,60.0,10.97337818145752,-0.0,-7.12635070954093e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.594991570338608e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001010400883387,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,7.462791108991951e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001010400301311,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004792894469574,285.5240783691406,294.1499938964844,293.5160827636719,291.84130859375,294.646240234375,293.5868835449219,285.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223599383607,8.478678203971413e-09,0.0010223514400422,-0.0212635025382041,0.0,0.0,0.0,-0.009016060270369,60.0,10.97337818145752,-0.0,-7.12635070954093e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.59672179305926e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001010583000606,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,7.464136433554813e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001010582491289,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004793758853338,285.52081298828125,294.1499938964844,293.4927673339844,291.8448791503906,294.62554931640625,293.561767578125,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225438745692,8.500194326188648e-09,0.0010225353762507,-0.0213198475539684,0.0,0.0,0.0,-0.0090267267078161,60.0,10.96315097808838,-0.0,-7.128915768817023e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.59672179305926e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001010583000606,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,7.464136433554813e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001010582491289,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004793758853338,285.52081298828125,294.1499938964844,293.4927673339844,291.8448791503906,294.62554931640625,293.561767578125,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225438745692,8.500194326188648e-09,0.0010225353762507,-0.0213198475539684,0.0,0.0,0.0,-0.0090267267078161,60.0,10.96315097808838,-0.0,-7.128915768817023e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.598242468200624e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001010743144433,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.465318776667118e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001010742562357,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0004794518463313,285.5177307128906,294.1499938964844,293.4700012207031,291.849609375,294.6048278808594,293.5372619628906,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227056918665,8.519106309279323e-09,0.0010226970771327,-0.0213693715631961,0.0,0.0,0.0,-0.0090361023321747,60.0,10.955214500427246,-0.0,-7.131171031460326e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.598242468200624e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001010743144433,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.465318776667118e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001010742562357,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0004794518463313,285.5177307128906,294.1499938964844,293.4700012207031,291.849609375,294.6048278808594,293.5372619628906,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227056918665,8.519106309279323e-09,0.0010226970771327,-0.0213693715631961,0.0,0.0,0.0,-0.0090361023321747,60.0,10.955214500427246,-0.0,-7.131171031460326e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.599546319805086e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001010880441754,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.466333045158535e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0001010879932437,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004795169807039,285.5147705078125,294.1499938964844,293.44781494140625,291.8553771972656,294.58404541015625,293.51336669921875,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.535319118152529e-09,0.001022835727781,-0.0214118286967277,0.0,0.0,0.0,-0.0090441396459937,60.0,10.949376106262209,-0.0,-7.133105128787065e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.599546319805086e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001010880441754,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.466333045158535e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0001010879932437,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004795169807039,285.5147705078125,294.1499938964844,293.44781494140625,291.8553771972656,294.58404541015625,293.51336669921875,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.535319118152529e-09,0.001022835727781,-0.0214118286967277,0.0,0.0,0.0,-0.0090441396459937,60.0,10.949376106262209,-0.0,-7.133105128787065e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,9.600062912795691e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0001010934865917,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,7.466734678018838e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.00010109343566,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004795427958015,285.51336669921875,294.1499938964844,293.4369201660156,291.858642578125,294.5736389160156,293.5017395019531,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228991741314,8.541739759948541e-09,0.0010228906758129,-0.0214286409318447,0.0,0.0,0.0,-0.0090473229065537,60.0,10.947458267211914,-0.0,-7.13387038331348e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.600528574083e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001010983833111,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,7.467096293112263e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001010983251035,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004795660206582,285.51202392578125,294.1499938964844,293.4261779785156,291.8620910644531,294.5632629394531,293.4902648925781,285.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229484178125,8.547515584211851e-09,0.0010229398030787,-0.0214437656104564,0.0,0.0,0.0,-0.0090501848608255,60.0,10.945950508117676,-0.0,-7.134559609767166e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.601304918760434e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001011065542115,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.46770019759424e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001011065032798,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.000479604845168,285.5093994140625,294.1499938964844,293.4051513671875,291.86962890625,294.5424499511719,293.4676818847656,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230311891064,8.557157649136116e-09,0.0010230225743725,-0.0214690156280994,0.0,0.0,0.0,-0.0090549662709236,60.0,10.943685531616213,-0.0,-7.135709978456364e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.601304918760434e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001011065542115,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.46770019759424e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001011065032798,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.000479604845168,285.5093994140625,294.1499938964844,293.4051513671875,291.86962890625,294.5424499511719,293.4676818847656,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230311891064,8.557157649136116e-09,0.0010230225743725,-0.0214690156280994,0.0,0.0,0.0,-0.0090549662709236,60.0,10.943685531616213,-0.0,-7.135709978456364e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.601755300536752e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001011112981359,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,7.468050171155483e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001011112472042,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.000479627342429,285.5069274902344,294.1499938964844,293.3846740722656,291.8778686523437,294.52166748046875,293.4457702636719,285.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562732745076573e-09,0.0010230703046545,-0.0214836150407791,0.0,0.0,0.0,-0.009057730436325,60.0,10.942917823791504,-0.0,-7.136375046457033e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.601755300536752e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001011112981359,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,7.468050171155483e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001011112472042,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.000479627342429,285.5069274902344,294.1499938964844,293.3846740722656,291.8778686523437,294.52166748046875,293.4457702636719,285.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562732745076573e-09,0.0010230703046545,-0.0214836150407791,0.0,0.0,0.0,-0.009057730436325,60.0,10.942917823791504,-0.0,-7.136375046457033e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.601870988262816e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0001011125132208,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.468140393029898e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001011124622891,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004796331049874,285.5046081542969,294.1499938964844,293.36474609375,291.88671875,294.5009155273437,293.4244384765625,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564141396050218e-09,0.001023082411848,-0.0214873049408197,0.0,0.0,0.0,-0.009058428928256,60.0,10.94318962097168,-0.0,-7.136543445085408e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.601870988262816e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0001011125132208,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.468140393029898e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001011124622891,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004796331049874,285.5046081542969,294.1499938964844,293.36474609375,291.88671875,294.5009155273437,293.4244384765625,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564141396050218e-09,0.001023082411848,-0.0214873049408197,0.0,0.0,0.0,-0.009058428928256,60.0,10.94318962097168,-0.0,-7.136543445085408e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.601654164725916e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001011102212942,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,7.467970863217488e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001011101776384,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004796222783625,285.5023803710937,294.1499938964844,293.345458984375,291.8960266113281,294.48016357421875,293.40362548828125,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230678599327,8.561403141982282e-09,0.0010230592451989,-0.0214801337569952,0.0,0.0,0.0,-0.0090570729225873,60.0,10.94420337677002,-0.0,-7.13621659542696e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
