time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.601654164725916e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001011102212942,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,7.467970863217488e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001011101776384,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004796222783625,285.5023803710937,294.1499938964844,293.345458984375,291.8960266113281,294.48016357421875,293.40362548828125,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230678599327,8.561403141982282e-09,0.0010230592451989,-0.0214801337569952,0.0,0.0,0.0,-0.0090570729225873,60.0,10.94420337677002,-0.0,-7.13621659542696e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.601361671229824e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0001011071508401,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,7.467743853339925e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001011070999084,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004796076973434,285.5013427734375,294.1499938964844,293.33599853515625,291.9008483886719,294.4698181152344,293.3934936523437,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230353800579,8.557747399606797e-09,0.0010230268817394,-0.0214705616235733,0.0,0.0,0.0,-0.0090552549809217,60.0,10.945013999938965,-0.0,-7.135780322187203e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.60098986979574e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001011032290989,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.467454270226881e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001011031781672,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0004795890999957,285.50030517578125,294.1499938964844,293.32672119140625,291.90576171875,294.4595031738281,293.38348388671875,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229955660179,8.553092456509148e-09,0.0010229869512841,-0.0214583706110715,0.0,0.0,0.0,-0.0090529462322592,60.0,10.945950508117676,-0.0,-7.135224677767837e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,9.599990880815312e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001010927080642,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,7.466677197953686e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001010926571325,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004795392160303,285.49835205078125,294.1499938964844,293.30859375,291.9157409667969,294.4388427734375,293.3637390136719,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.5406153260692e-09,0.0010228820610791,-0.0214256979525089,0.0,0.0,0.0,-0.0090467706322669,60.0,10.948070526123049,-0.0,-7.133736801279157e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,9.599990880815312e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001010927080642,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,7.466677197953686e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001010926571325,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004795392160303,285.49835205078125,294.1499938964844,293.30859375,291.9157409667969,294.4388427734375,293.3637390136719,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.5406153260692e-09,0.0010228820610791,-0.0214256979525089,0.0,0.0,0.0,-0.0090467706322669,60.0,10.948070526123049,-0.0,-7.133736801279157e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.598457108950242e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001010765554383,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.46548394090496e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001010765045066,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004794625856447,285.4965209960937,294.1499938964844,293.29107666015625,291.9259338378906,294.4182434082031,293.3446655273437,285.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521472416589404e-09,0.0010227180318906,-0.0213755667209625,0.0,0.0,0.0,-0.0090372785925865,60.0,10.950451850891112,-0.0,-7.131453116926424e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.598457108950242e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001010765554383,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.46548394090496e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001010765045066,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004794625856447,285.4965209960937,294.1499938964844,293.29107666015625,291.9259338378906,294.4182434082031,293.3446655273437,285.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521472416589404e-09,0.0010227180318906,-0.0213755667209625,0.0,0.0,0.0,-0.0090372785925865,60.0,10.950451850891112,-0.0,-7.131453116926424e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,9.596504241926596e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001010559863061,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,7.46396544855088e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001010559426504,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0004793650587089,285.49481201171875,294.1499938964844,293.274169921875,291.9361572265625,294.3977355957031,293.3262023925781,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225183796137,8.497113235250708e-09,0.0010225098812952,-0.0213117785751819,0.0,0.0,0.0,-0.0090252039954066,60.0,10.95289707183838,-0.0,-7.128548418222638e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,9.596504241926596e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001010559863061,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,7.46396544855088e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001010559426504,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0004793650587089,285.49481201171875,294.1499938964844,293.274169921875,291.9361572265625,294.3977355957031,293.3262023925781,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225183796137,8.497113235250708e-09,0.0010225098812952,-0.0213117785751819,0.0,0.0,0.0,-0.0090252039954066,60.0,10.95289707183838,-0.0,-7.128548418222638e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.594108996680006e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001010307605611,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.462102075805888e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001010307169053,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004792454128619,285.49322509765625,294.1499938964844,293.2578430175781,291.94635009765625,294.3773193359375,293.3083190917969,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222629643976,8.467235801390416e-09,0.0010222545824944,-0.0212335363030433,0.0,0.0,0.0,-0.0090103922411799,60.0,10.955142974853516,-0.0,-7.12498646748827e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.594108996680006e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001010307605611,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.462102075805888e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001010307169053,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004792454128619,285.49322509765625,294.1499938964844,293.2578430175781,291.94635009765625,294.3773193359375,293.3083190917969,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222629643976,8.467235801390416e-09,0.0010222545824944,-0.0212335363030433,0.0,0.0,0.0,-0.0090103922411799,60.0,10.955142974853516,-0.0,-7.12498646748827e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.592709102435036e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001010160194709,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,7.461012864951044e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001010159758152,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0004791754763573,285.49249267578125,294.1499938964844,293.2499389648437,291.9513854980469,294.3671264648437,293.2997131347656,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221120901405,8.44977687819437e-09,0.001022103591822,-0.0211878176778554,0.0,0.0,0.0,-0.0090017290785908,60.0,10.95610809326172,-0.0,-7.12290528781523e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.591237176209688e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001010005144053,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,7.459867629222572e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001010004707495,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0004791019309777,285.4917907714844,294.1499938964844,293.2421569824219,291.9563903808594,294.35699462890625,293.2912292480469,285.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219550458714,8.431417342080751e-09,0.0010219465475529,-0.0211397390812635,0.0,0.0,0.0,-0.0089926272630691,60.0,10.957014083862305,-0.0,-7.120716816189089e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.588067041477188e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001009671323117,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,7.457401807187125e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.00010096708138,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004789435770362,285.4904479980469,294.1499938964844,293.2270812988281,291.9661865234375,294.3367614746094,293.27459716796875,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391891626047254e-09,0.0010216104565188,-0.0210362300276756,0.0,0.0,0.0,-0.0089730424806475,60.0,10.95856761932373,-0.0,-7.11600733893647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.588067041477188e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001009671323117,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,7.457401807187125e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.00010096708138,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004789435770362,285.4904479980469,294.1499938964844,293.2270812988281,291.9661865234375,294.3367614746094,293.27459716796875,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391891626047254e-09,0.0010216104565188,-0.0210362300276756,0.0,0.0,0.0,-0.0089730424806475,60.0,10.95856761932373,-0.0,-7.11600733893647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,9.584488725522532e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001009294501272,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.4546187533997e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001009294064715,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004787648795172,285.4892272949219,294.1499938964844,293.212646484375,291.9756164550781,294.316650390625,293.2586669921875,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347281976739396e-09,0.0010212286142632,-0.020919406786561,0.0,0.0,0.0,-0.0089509254321455,60.0,10.95925521850586,-0.0,-7.110693900358457e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,9.584488725522532e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001009294501272,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.4546187533997e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001009294064715,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004787648795172,285.4892272949219,294.1499938964844,293.212646484375,291.9756164550781,294.316650390625,293.2586669921875,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347281976739396e-09,0.0010212286142632,-0.020919406786561,0.0,0.0,0.0,-0.0089509254321455,60.0,10.95925521850586,-0.0,-7.110693900358457e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.580615733284505e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001008886611089,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.451605779351667e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001008886174531,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004785713972523,285.4881286621094,294.1499938964844,293.1988220214844,291.9845886230469,294.2966613769531,293.24334716796875,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.298995268773979e-09,0.001020815805532,-0.02079295553267,0.0,0.0,0.0,-0.0089269876480102,60.0,10.959111213684082,-0.0,-7.104944188540685e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.580615733284505e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001008886611089,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.451605779351667e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001008886174531,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004785713972523,285.4881286621094,294.1499938964844,293.1988220214844,291.9845886230469,294.2966613769531,293.24334716796875,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.298995268773979e-09,0.001020815805532,-0.02079295553267,0.0,0.0,0.0,-0.0089269876480102,60.0,10.959111213684082,-0.0,-7.104944188540685e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.576474985806271e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001008450562949,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.448385440511629e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001008450126391,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0004783645563293,285.4871826171875,294.1499938964844,293.1856689453125,291.9930114746094,294.2767944335937,293.22869873046875,285.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203825077041,8.247376115377847e-09,0.0010203742422163,-0.0206577759236097,0.0,0.0,0.0,-0.0089013976976275,60.0,10.957921028137209,-0.0,-7.098800836047303e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.576474985806271e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001008450562949,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.448385440511629e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001008450126391,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0004783645563293,285.4871826171875,294.1499938964844,293.1856689453125,291.9930114746094,294.2767944335937,293.22869873046875,285.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203825077041,8.247376115377847e-09,0.0010203742422163,-0.0206577759236097,0.0,0.0,0.0,-0.0089013976976275,60.0,10.957921028137209,-0.0,-7.098800836047303e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.574311116011812e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001008222679956,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,7.446702511515468e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001008222243399,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.000478256464703,285.4867553710937,294.1499938964844,293.1793212890625,291.9969787597656,294.2669372558594,293.2216796875,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201504919677,8.220397695879456e-09,0.0010201423428952,-0.0205871257930994,0.0,0.0,0.0,-0.0088880164548754,60.0,10.956748008728027,-0.0,-7.095591314509876e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.572105045663192e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000100799035863,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.444986113114282e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001007989922072,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0004781462776008,285.4863586425781,294.1499938964844,293.1731262207031,292.0007629394531,294.2571105957031,293.2148132324219,285.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199152166023,8.19289702747028e-09,0.0010199070675298,-0.0205151047557592,0.0,0.0,0.0,-0.0088743828237056,60.0,10.955312728881836,-0.0,-7.092319975754435e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.567580855218694e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0001007513928925,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,7.441467460012063e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0001007513492368,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004779202863574,285.4856262207031,294.1499938964844,293.1612243652344,292.0077819824219,294.2375793457031,293.201416015625,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.13650480324668e-09,0.0010194261558353,-0.0203674230724573,0.0,0.0,0.0,-0.0088464338332414,60.0,10.951744079589844,-0.0,-7.085613873414331e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.567580855218694e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0001007513928925,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,7.441467460012063e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0001007513492368,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004779202863574,285.4856262207031,294.1499938964844,293.1612243652344,292.0077819824219,294.2375793457031,293.201416015625,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.13650480324668e-09,0.0010194261558353,-0.0203674230724573,0.0,0.0,0.0,-0.0088464338332414,60.0,10.951744079589844,-0.0,-7.085613873414331e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,9.56301373662427e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001007032915367,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.437914609909058e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001007032551569,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004776921414304,285.4850158691406,294.1499938964844,293.1499938964844,292.0138854980469,294.2182006835937,293.1887512207031,285.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079567237473384e-09,0.0010189390741288,-0.0202183108776807,0.0,0.0,0.0,-0.0088182063773274,60.0,10.946574211120604,-0.0,-7.078846664398952e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,9.56301373662427e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001007032915367,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.437914609909058e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001007032551569,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004776921414304,285.4850158691406,294.1499938964844,293.1499938964844,292.0138854980469,294.2182006835937,293.1887512207031,285.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079567237473384e-09,0.0010189390741288,-0.0202183108776807,0.0,0.0,0.0,-0.0088182063773274,60.0,10.946574211120604,-0.0,-7.078846664398952e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.559549653204158e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001006668171612,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,7.435220322804525e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001006667807814,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0004775191191583,285.4845886230469,294.1499938964844,293.1401672363281,292.01910400390625,294.1991882324219,293.1777648925781,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036386667242823e-09,0.001018569455482,-0.0201052241027355,0.0,0.0,0.0,-0.0087967980653047,60.0,10.940067291259766,-0.0,-7.0737172563895e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.559549653204158e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001006668171612,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,7.435220322804525e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001006667807814,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0004775191191583,285.4845886230469,294.1499938964844,293.1401672363281,292.01910400390625,294.1991882324219,293.1777648925781,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036386667242823e-09,0.001018569455482,-0.0201052241027355,0.0,0.0,0.0,-0.0087967980653047,60.0,10.940067291259766,-0.0,-7.0737172563895e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.556351142236964e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001006331294775,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.432731945300475e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001006330858217,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0004773593391291,285.4842224121094,294.1499938964844,293.1323547363281,292.0234680175781,294.1803283691406,293.16680908203125,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182362748309,7.99649946259251e-09,0.0010182282421737,-0.0200007632374763,0.0,0.0,0.0,-0.0087770232930779,60.0,10.93369197845459,-0.0,-7.06898006797019e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.556351142236964e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001006331294775,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.432731945300475e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001006330858217,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0004773593391291,285.4842224121094,294.1499938964844,293.1323547363281,292.0234680175781,294.1803283691406,293.16680908203125,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182362748309,7.99649946259251e-09,0.0010182282421737,-0.0200007632374763,0.0,0.0,0.0,-0.0087770232930779,60.0,10.93369197845459,-0.0,-7.06898006797019e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.555049473419784e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001006194215733,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,7.431719859596342e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001006193851935,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0004772943211719,285.48406982421875,294.1499938964844,293.1291809082031,292.0253601074219,294.1708984375,293.1614990234375,285.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980275107399848e-09,0.0010180914541706,-0.019958272576332,0.0,0.0,0.0,-0.0087689897045493,60.0,10.930157661437988,-0.0,-7.067053076070806e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.554157441016288e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.000100610028312,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.431025733239949e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001006099919322,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0004772497632075,285.4839172363281,294.1499938964844,293.1264343261719,292.0270690917969,294.1615600585937,293.1567077636719,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969146231801005e-09,0.0010179959936067,-0.019929127767682,0.0,0.0,0.0,-0.0087634716182947,60.0,10.926396369934082,-0.0,-7.065732177125028e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.552879055263476e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001005965677904,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.430031837429851e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001005965241347,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0004771859094034,285.48370361328125,294.1499938964844,293.12225341796875,292.0299072265625,294.1430358886719,293.1479187011719,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178660741075,7.953191882847932e-09,0.0010178580414503,-0.0198873449116945,0.0,0.0,0.0,-0.0087555544450879,60.0,10.918623924255373,-0.0,-7.063838580734227e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.552879055263476e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001005965677904,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.430031837429851e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001005965241347,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0004771859094034,285.48370361328125,294.1499938964844,293.12225341796875,292.0299072265625,294.1430358886719,293.1479187011719,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178660741075,7.953191882847932e-09,0.0010178580414503,-0.0198873449116945,0.0,0.0,0.0,-0.0087555544450879,60.0,10.918623924255373,-0.0,-7.063838580734227e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.552847041049972e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001005962258204,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,7.430006371578202e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001005961894406,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004771843086928,285.4836730957031,294.1499938964844,293.11968994140625,292.0321044921875,294.125,293.1415100097656,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952764669028056e-09,0.001017854665406,-0.0198862273246049,0.0,0.0,0.0,-0.008755343966186,60.0,10.91021728515625,-0.0,-7.063788132199988e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.552847041049972e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001005962258204,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,7.430006371578202e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001005961894406,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004771843086928,285.4836730957031,294.1499938964844,293.11968994140625,292.0321044921875,294.125,293.1415100097656,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952764669028056e-09,0.001017854665406,-0.0198862273246049,0.0,0.0,0.0,-0.008755343966186,60.0,10.91021728515625,-0.0,-7.063788132199988e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.553018753649668e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001005980302579,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.430140249198303e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001005979938781,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004771928943227,285.4836730957031,294.1499938964844,293.1185913085937,292.0336608886719,294.1070251464844,293.1355285644531,285.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954878533666943e-09,0.0010178722441196,-0.0198917612433433,0.0,0.0,0.0,-0.0087563889101147,60.0,10.901697158813477,-0.0,-7.064038953785713e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.553018753649668e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001005980302579,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.430140249198303e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001005979938781,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004771928943227,285.4836730957031,294.1499938964844,293.1185913085937,292.0336608886719,294.1070251464844,293.1355285644531,285.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954878533666943e-09,0.0010178722441196,-0.0198917612433433,0.0,0.0,0.0,-0.0087563889101147,60.0,10.901697158813477,-0.0,-7.064038953785713e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
