time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.554783900966868e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001006166203296,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,7.431512494804338e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001006165766739,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.000477281078929,285.4840087890625,294.1499938964844,293.1187744140625,292.03466796875,294.09014892578125,293.1334228515625,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180684039369,7.976844962342966e-09,0.0010180603712797,-0.0199492890387773,0.0,0.0,0.0,-0.0087672807276248,60.0,10.892239570617676,-0.0,-7.066646645625951e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.554783900966868e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001006166203296,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,7.431512494804338e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001006165766739,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.000477281078929,285.4840087890625,294.1499938964844,293.1187744140625,292.03466796875,294.09014892578125,293.1334228515625,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180684039369,7.976844962342966e-09,0.0010180603712797,-0.0199492890387773,0.0,0.0,0.0,-0.0087672807276248,60.0,10.892239570617676,-0.0,-7.066646645625951e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.555137512506916e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.000100620338344,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,7.431787526002154e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001006203019642,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0004772987449541,285.4841003417969,294.1499938964844,293.11932373046875,292.03497314453125,294.0814514160156,293.13140869140625,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107868731,7.981239669163642e-09,0.0010180998360738,-0.0199607983231544,0.0,0.0,0.0,-0.0087694684043526,60.0,10.88785457611084,-0.0,-7.067168183993999e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,9.556076838634908e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001006302336463,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.432518032146618e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001006301899906,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0004773456603288,285.4842224121094,294.1499938964844,293.1201477050781,292.0351257324219,294.07293701171875,293.1302185058594,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992926320810056e-09,0.0010181989055126,-0.0199914071708917,0.0,0.0,0.0,-0.0087752575054764,60.0,10.88309097290039,-0.0,-7.06855587395694e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.558210149407388e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001006526945275,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.434176950482652e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001006526581477,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0004774522094521,285.48455810546875,294.1499938964844,293.1224975585937,292.0351257324219,294.0560913085937,293.12847900390625,285.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019479302845411e-09,0.0010184249840676,-0.020060945302248,0.0,0.0,0.0,-0.0087884161621332,60.0,10.87337589263916,-0.0,-7.071708552075506e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.558210149407388e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001006526945275,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.434176950482652e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001006526581477,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0004774522094521,285.48455810546875,294.1499938964844,293.1224975585937,292.0351257324219,294.0560913085937,293.12847900390625,285.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019479302845411e-09,0.0010184249840676,-0.020060945302248,0.0,0.0,0.0,-0.0087884161621332,60.0,10.87337589263916,-0.0,-7.071708552075506e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.56091462285258e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001006811726256,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.436280429828912e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001006811362458,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004775873094331,285.4850769042969,294.1499938964844,293.1257629394531,292.0346984863281,294.0398254394531,293.1285400390625,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053152811271502e-09,0.0010187129955738,-0.0201491340994834,0.0,0.0,0.0,-0.0088051101192832,60.0,10.86312484741211,-0.0,-7.075708907677837e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.56091462285258e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001006811726256,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.436280429828912e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001006811362458,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004775873094331,285.4850769042969,294.1499938964844,293.1257629394531,292.0346984863281,294.0398254394531,293.1285400390625,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053152811271502e-09,0.0010187129955738,-0.0201491340994834,0.0,0.0,0.0,-0.0088051101192832,60.0,10.86312484741211,-0.0,-7.075708907677837e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.5637675258331e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001007112077786,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.438498869305477e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001007111713988,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.000477729801787,285.4856262207031,294.1499938964844,293.1297302246094,292.0339050292969,294.0237731933594,293.129150390625,285.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088669289918471e-09,0.0010190166067332,-0.0202421471476554,0.0,0.0,0.0,-0.0088227167725563,60.0,10.85268783569336,-0.0,-7.079928820985516e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.5637675258331e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001007112077786,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.438498869305477e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001007111713988,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.000477729801787,285.4856262207031,294.1499938964844,293.1297302246094,292.0339050292969,294.0237731933594,293.129150390625,285.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088669289918471e-09,0.0010190166067332,-0.0202421471476554,0.0,0.0,0.0,-0.0088227167725563,60.0,10.85268783569336,-0.0,-7.079928820985516e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.565435902914032e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001007287864922,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.439796900143847e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001007287501124,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0004778131842613,285.4859924316406,294.1499938964844,293.1320495605469,292.0333557128906,294.0157470703125,293.1302795410156,285.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109450888582614e-09,0.0010191944893449,-0.0202965699136257,0.0,0.0,0.0,-0.0088330199941992,60.0,10.84694480895996,-0.0,-7.082397956992281e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.56698422669433e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001007450846373,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,7.441001071128994e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001007450482575,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004778905131388,285.486328125,294.1499938964844,293.13427734375,292.03277587890625,294.00836181640625,293.1313171386719,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128729689360625e-09,0.0010193592170253,-0.0203470606356859,0.0,0.0,0.0,-0.0088425762951374,60.0,10.84164047241211,-0.0,-7.084690167857843e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.568614768795668e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001007622558972,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.442268542945385e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001007622195174,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0004779719456564,285.4867248535156,294.1499938964844,293.1367492675781,292.0321044921875,294.0007629394531,293.1325988769531,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002186655998,0.0,0.0,0.0,-0.0088526410982012,60.0,10.836017608642578,-0.0,-7.087103170988486e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.570266411174087e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001007796454359,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,7.44355347706005e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001007796090561,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0004780544550158,285.4871520996094,294.1499938964844,293.1392822265625,292.0313720703125,293.9933166503906,293.1341552734375,285.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169594778451028e-09,0.0010197088122367,-0.0204540789127349,0.0,0.0,0.0,-0.0088628362864255,60.0,10.830273628234863,-0.0,-7.089548148542235e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.573562419973314e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001008143517537,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.446116796927527e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001008143226499,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004782191244885,285.4881286621094,294.1499938964844,293.1445617675781,292.0297546386719,293.9788513183594,293.13775634765625,285.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.21064016776063e-09,0.0010200594551861,-0.0205615721642971,0.0,0.0,0.0,-0.0088831828907132,60.0,10.818451881408691,-0.0,-7.094430287679644e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.573562419973314e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001008143517537,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.446116796927527e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001008143226499,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004782191244885,285.4881286621094,294.1499938964844,293.1445617675781,292.0297546386719,293.9788513183594,293.13775634765625,285.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.21064016776063e-09,0.0010200594551861,-0.0205615721642971,0.0,0.0,0.0,-0.0088831828907132,60.0,10.818451881408691,-0.0,-7.094430287679644e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.576923912391068e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001008497492875,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.448731048498303e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001008497129078,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0004783870244864,285.4891357421875,294.1499938964844,293.1499938964844,292.0279541015625,293.9644470214844,293.1416015625,285.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.008903931826353,60.0,10.806528091430664,-0.0,-7.09940977117185e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.576923912391068e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001008497492875,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.448731048498303e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001008497129078,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0004783870244864,285.4891357421875,294.1499938964844,293.1499938964844,292.0279541015625,293.9644470214844,293.1416015625,285.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.008903931826353,60.0,10.806528091430664,-0.0,-7.09940977117185e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.58012678893283e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.000100883480627,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.451222336385399e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001008834442473,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004785470373462,285.4902038574219,294.1499938964844,293.1554260253906,292.0260009765625,293.95037841796875,293.14569091796875,285.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292383668617731e-09,0.001020758296363,-0.0207756422460079,0.0,0.0,0.0,-0.0089237056672573,60.0,10.794212341308594,-0.0,-7.1041576177322e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.58012678893283e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.000100883480627,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.451222336385399e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001008834442473,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004785470373462,285.4902038574219,294.1499938964844,293.1554260253906,292.0260009765625,293.95037841796875,293.14569091796875,285.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292383668617731e-09,0.001020758296363,-0.0207756422460079,0.0,0.0,0.0,-0.0089237056672573,60.0,10.794212341308594,-0.0,-7.1041576177322e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,9.583183418726549e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001009156621876,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,7.453599391737953e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001009156258078,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004786997160408,285.4913330078125,294.1499938964844,293.16070556640625,292.02398681640625,293.9364624023437,293.14990234375,285.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330441225723462e-09,0.0010210839100182,-0.0208753068000078,0.0,0.0,0.0,-0.0089425723999738,60.0,10.781623840332031,-0.0,-7.108688038215405e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,9.583183418726549e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001009156621876,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,7.453599391737953e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001009156258078,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004786997160408,285.4913330078125,294.1499938964844,293.16070556640625,292.02398681640625,293.9364624023437,293.14990234375,285.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330441225723462e-09,0.0010210839100182,-0.0208753068000078,0.0,0.0,0.0,-0.0089425723999738,60.0,10.781623840332031,-0.0,-7.108688038215405e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.58454329520464e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001009299812722,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,7.454657315975055e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001009299521683,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0004787676443811,285.491943359375,294.1499938964844,293.16326904296875,292.02294921875,293.9296875,293.15203857421875,285.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212364140897,8.347371682759785e-09,0.0010212280321866,-0.0209196452051401,0.0,0.0,0.0,-0.0089509636163711,60.0,10.775099754333496,-0.0,-7.110704558499492e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.585869702277704e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001009439511108,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,7.455689046764746e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.000100943914731,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0004788339138031,285.4925537109375,294.1499938964844,293.16571044921875,292.0219421386719,293.9229431152344,293.1541748046875,285.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363888248652529e-09,0.0010213691275566,-0.0209628976881504,0.0,0.0,0.0,-0.008959149941802,60.0,10.76853084564209,-0.0,-7.112671340792076e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.588273678673433e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001009692641673,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.45755824027583e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001009692277875,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0004789539962075,285.49383544921875,294.1499938964844,293.1702575683594,292.0199279785156,293.9096069335937,293.1584167480469,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393817196861164e-09,0.0010216259397566,-0.0210412740707397,0.0,0.0,0.0,-0.0089739924296736,60.0,10.75514793395996,-0.0,-7.11623684424012e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.588273678673433e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001009692641673,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.45755824027583e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001009692277875,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0004789539962075,285.49383544921875,294.1499938964844,293.1702575683594,292.0199279785156,293.9096069335937,293.1584167480469,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393817196861164e-09,0.0010216259397566,-0.0210412740707397,0.0,0.0,0.0,-0.0089739924296736,60.0,10.75514793395996,-0.0,-7.11623684424012e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.590054105501622e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001009880070341,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.458942855009809e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001009879779303,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004790429084096,285.4952392578125,294.1499938964844,293.1742553710937,292.0179748535156,293.8966369628906,293.1624450683594,285.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415977248432682e-09,0.0010218153474852,-0.021099304780364,0.0,0.0,0.0,-0.0089849773794412,60.0,10.741262435913086,-0.0,-7.118877221046206e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.590054105501622e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001009880070341,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.458942855009809e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001009879779303,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004790429084096,285.4952392578125,294.1499938964844,293.1742553710937,292.0179748535156,293.8966369628906,293.1624450683594,285.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415977248432682e-09,0.0010218153474852,-0.021099304780364,0.0,0.0,0.0,-0.0089849773794412,60.0,10.741262435913086,-0.0,-7.118877221046206e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.591465641278774e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001010028718155,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.46004079701379e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001010028427117,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004791134269908,285.4966735839844,294.1499938964844,293.177490234375,292.0161437988281,293.8838195800781,293.166259765625,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433541864860672e-09,0.0010219659889116,-0.0211453028023242,0.0,0.0,0.0,-0.008993687108159,60.0,10.727131843566896,-0.0,-7.120969769403018e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.591465641278774e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001010028718155,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.46004079701379e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001010028427117,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004791134269908,285.4966735839844,294.1499938964844,293.177490234375,292.0161437988281,293.8838195800781,293.166259765625,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433541864860672e-09,0.0010219659889116,-0.0211453028023242,0.0,0.0,0.0,-0.008993687108159,60.0,10.727131843566896,-0.0,-7.120969769403018e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.59176104515791e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0001010059786494,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,7.460269989678636e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001010059495456,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0004791281826328,285.49761962890625,294.1499938964844,293.17901611328125,292.01513671875,293.8763732910156,293.1681823730469,285.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.718345642089844,-0.0,-7.121406753185512e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.591945126885548e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001010079140542,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,7.460413326043636e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001010078849503,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0004791373794432,285.4982604980469,294.1499938964844,293.17987060546875,292.0144958496094,293.8713684082031,293.1694641113281,285.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439489995737404e-09,0.001022016396746,-0.0211608801037073,0.0,0.0,0.0,-0.0089966338127851,60.0,10.712486267089844,-0.0,-7.121678891053308e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.592020069248974e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001010087144095,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,7.460471533704549e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001010086780297,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0004791411338374,285.4990539550781,294.1499938964844,293.1806945800781,292.0137634277344,293.8652038574219,293.1709289550781,285.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.44041903036441e-09,0.0010220234980806,-0.0211633127182722,0.0,0.0,0.0,-0.0089970901608467,60.0,10.705073356628418,-0.0,-7.121789735720085e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,9.591855632606894e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001010069754556,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,7.46034347685054e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001010069390758,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0004791328974533,285.4998779296875,294.1499938964844,293.18121337890625,292.0130920410156,293.8591003417969,293.17218017578125,285.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220143012702,8.438353127360188e-09,0.0010220058029517,-0.0211579035967588,0.0,0.0,0.0,-0.0089960657060146,60.0,10.697549819946287,-0.0,-7.121543887933512e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.59104800131172e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001009984698612,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,7.459715561708435e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001009984407573,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0004790925595443,285.5015563964844,294.1499938964844,293.1814270019531,292.011962890625,293.84698486328125,293.17431640625,286.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219297837466,8.428272302296591e-09,0.0010219214018434,-0.0211315024644136,0.0,0.0,0.0,-0.0089910766109824,60.0,10.682307243347168,-0.0,-7.120342360167342e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.59104800131172e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001009984698612,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,7.459715561708435e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001009984407573,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0004790925595443,285.5015563964844,294.1499938964844,293.1814270019531,292.011962890625,293.84698486328125,293.17431640625,286.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219297837466,8.428272302296591e-09,0.0010219214018434,-0.0211315024644136,0.0,0.0,0.0,-0.0089910766109824,60.0,10.682307243347168,-0.0,-7.120342360167342e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.588931425241752e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.000100976176327,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.458069012500346e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001009761472232,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0004789868253283,285.5033569335937,294.1499938964844,293.1802978515625,292.0111694335937,293.83514404296875,293.1751708984375,286.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.666585922241213,-0.0,-7.117196787476132e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.588931425241752e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.000100976176327,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.458069012500346e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001009761472232,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0004789868253283,285.5033569335937,294.1499938964844,293.1802978515625,292.0111694335937,293.83514404296875,293.1751708984375,286.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.666585922241213,-0.0,-7.117196787476132e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.586345549905673e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001009489496937,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.456057937815785e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001009489205898,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004788576916325,285.50518798828125,294.1499938964844,293.177734375,292.0107421875,293.8233642578125,293.1755676269531,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214295471087,8.369648085704284e-09,0.0010214211652055,-0.0209779776632785,0.0,0.0,0.0,-0.0089620193466544,60.0,10.650704383850098,-0.0,-7.113357014532087e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
