time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.586345549905673e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001009489496937,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.456057937815785e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001009489205898,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004788576916325,285.50518798828125,294.1499938964844,293.177734375,292.0107421875,293.8233642578125,293.1755676269531,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214295471087,8.369648085704284e-09,0.0010214211652055,-0.0209779776632785,0.0,0.0,0.0,-0.0089620193466544,60.0,10.650704383850098,-0.0,-7.113357014532087e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.581776976119728e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001009008337859,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.452504360117018e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001009008046821,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0004786294593941,285.5072021484375,294.1499938964844,293.1735534667969,292.0107727050781,293.8117980957031,293.1737060546875,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020940602757,8.312700749968371e-09,0.0010209323372691,-0.0208288487046957,0.0,0.0,0.0,-0.0089337788522243,60.0,10.634246826171877,-0.0,-7.106576305204726e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.581776976119728e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001009008337859,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.452504360117018e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001009008046821,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0004786294593941,285.5072021484375,294.1499938964844,293.1735534667969,292.0107727050781,293.8117980957031,293.1737060546875,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020940602757,8.312700749968371e-09,0.0010209323372691,-0.0208288487046957,0.0,0.0,0.0,-0.0089337788522243,60.0,10.634246826171877,-0.0,-7.106576305204726e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.579662582837044e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001008785693557,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.450859266100451e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001008785402518,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004785238415934,285.5081787109375,294.1499938964844,293.1708374023437,292.0109558105469,293.8060302734375,293.1729431152344,286.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207151062786,8.28634316718535e-09,0.0010207068407908,-0.0207598228007555,0.0,0.0,0.0,-0.0089207114651799,60.0,10.626053810119627,-0.0,-7.10343854848361e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.576898446539416e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0001008494582492,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,7.44870922062546e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001008494291454,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0004783857730217,285.5091857910156,294.1499938964844,293.16766357421875,292.0112609863281,293.80029296875,293.171630859375,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204198770225,8.251893390820442e-09,0.0010204116115346,-0.0206696074455976,0.0,0.0,0.0,-0.0089036300778388,60.0,10.617685317993164,-0.0,-7.099338716898276e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.57069350988604e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001007841201499,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,7.443883077939972e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.000100784091046,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004780758172273,285.5112609863281,294.1499938964844,293.15985107421875,292.0122985839844,293.788818359375,293.1682434082031,286.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197614319622,8.174571242136608e-09,0.0010197532828897,-0.0204671118408441,0.0,0.0,0.0,-0.0088653126731514,60.0,10.600794792175291,-0.0,-7.090140030641123e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.57069350988604e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001007841201499,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,7.443883077939972e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.000100784091046,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004780758172273,285.5112609863281,294.1499938964844,293.15985107421875,292.0122985839844,293.788818359375,293.1682434082031,286.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197614319622,8.174571242136608e-09,0.0010197532828897,-0.0204671118408441,0.0,0.0,0.0,-0.0088653126731514,60.0,10.600794792175291,-0.0,-7.090140030641123e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.56266449065879e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001006995735224,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.43763885111548e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001006995444186,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0004776747664436,285.5134582519531,294.1499938964844,293.1499938964844,292.0138854980469,293.77740478515625,293.1625671386719,286.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074517943157389e-09,0.0010188961168751,-0.0202050860971212,0.0,0.0,0.0,-0.0088157039135694,60.0,10.583691596984863,-0.0,-7.078246966329972e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.56266449065879e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001006995735224,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.43763885111548e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001006995444186,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0004776747664436,285.5134582519531,294.1499938964844,293.1499938964844,292.0138854980469,293.77740478515625,293.1625671386719,286.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074517943157389e-09,0.0010188961168751,-0.0202050860971212,0.0,0.0,0.0,-0.0088157039135694,60.0,10.583691596984863,-0.0,-7.078246966329972e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.554004645906387e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001006083766696,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.430902769556269e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001006083475658,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004772421962115,285.51568603515625,294.1499938964844,293.1386413574219,292.01715087890625,293.7659912109375,293.1560363769531,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966604265163824e-09,0.0010179751552641,-0.0199224669486284,0.0,0.0,0.0,-0.0087622152641415,60.0,10.567693710327148,-0.0,-7.06543019646233e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.554004645906387e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001006083766696,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.430902769556269e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001006083475658,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004772421962115,285.51568603515625,294.1499938964844,293.1386413574219,292.01715087890625,293.7659912109375,293.1560363769531,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966604265163824e-09,0.0010179751552641,-0.0199224669486284,0.0,0.0,0.0,-0.0087622152641415,60.0,10.567693710327148,-0.0,-7.06543019646233e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.547545050736515e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001005403537419,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,7.425878720823675e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001005403246381,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004769195220433,285.5172424316406,294.1499938964844,293.1304016113281,292.0208740234375,293.7582092285156,293.15069580078125,286.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172926122322,7.886109543164821e-09,0.0010172846959903,-0.019711660221219,0.0,0.0,0.0,-0.0087223006412386,60.0,10.558319091796877,-0.0,-7.055878370465507e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.544480417389424e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0001005080848699,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,7.423495117109269e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001005080557661,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0004767664649989,285.5179748535156,294.1499938964844,293.1263732910156,292.0230407714844,293.75457763671875,293.148193359375,286.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967347823,7.847923200188234e-09,0.0010169595479965,-0.0196116492152214,0.0,0.0,0.0,-0.0087033761665225,60.0,10.553908348083496,-0.0,-7.051348660525036e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.539382881484926e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001004543955787,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,7.4195304478053e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0001004543737508,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004765118064824,285.5191650390625,294.1499938964844,293.11993408203125,292.02685546875,293.74884033203125,293.1436767578125,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164219420403,7.784395350540763e-09,0.001016414258629,-0.0194452740252017,0.0,0.0,0.0,-0.0086718723177909,60.0,10.54854965209961,-0.0,-7.043816907525979e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.534175478620456e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001003995566861,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.415479922201484e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001003995275823,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0004762516764458,285.5203857421875,294.1499938964844,293.1132507324219,292.0312194824219,293.7431030273437,293.13897705078125,286.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158669902011,7.719504147019052e-09,0.0010158593067899,-0.0192753206938505,0.0,0.0,0.0,-0.0086397025734186,60.0,10.543750762939451,-0.0,-7.036127414039586e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.523398330202326e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001002860735752,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.407098019029945e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001002860444714,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0004757133719976,285.5228271484375,294.1499938964844,293.0993347167969,292.0414733886719,293.7316589355469,293.1290588378906,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147212306037,7.585221339923011e-09,0.0010147136636078,-0.0189236253499984,0.0,0.0,0.0,-0.0085731465369462,60.0,10.535642623901367,-0.0,-7.020228309784218e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.523398330202326e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001002860735752,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.407098019029945e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001002860444714,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0004757133719976,285.5228271484375,294.1499938964844,293.0993347167969,292.0414733886719,293.7316589355469,293.1290588378906,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147212306037,7.585221339923011e-09,0.0010147136636078,-0.0189236253499984,0.0,0.0,0.0,-0.0085731465369462,60.0,10.535642623901367,-0.0,-7.020228309784218e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.511916141491385e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001001651544356,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,7.398166781058535e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001001651253318,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.000475139793707,285.5253295898437,294.1499938964844,293.0845947265625,292.05352783203125,293.7201232910156,293.1180419921875,286.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134968906641,7.442138461044577e-09,0.0010134894400835,-0.0185488760471344,0.0,0.0,0.0,-0.0085022104904055,60.0,10.530755043029783,-0.0,-7.003307445074824e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.511916141491385e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001001651544356,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,7.398166781058535e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001001651253318,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.000475139793707,285.5253295898437,294.1499938964844,293.0845947265625,292.05352783203125,293.7201232910156,293.1180419921875,286.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134968906641,7.442138461044577e-09,0.0010134894400835,-0.0185488760471344,0.0,0.0,0.0,-0.0085022104904055,60.0,10.530755043029783,-0.0,-7.003307445074824e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.499935549683868e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001000389966065,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.38884846214205e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001000389675027,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0004745413607452,285.5279235839844,294.1499938964844,293.069091796875,292.0671691894531,293.70855712890625,293.1062316894531,286.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122206294909,7.292859205421108e-09,0.0010122132953256,-0.0181578900665044,0.0,0.0,0.0,-0.0084282075986266,60.0,10.528237342834473,-0.0,-6.985675327086939e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.499935549683868e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001000389966065,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.38884846214205e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001000389675027,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0004745413607452,285.5279235839844,294.1499938964844,293.069091796875,292.0671691894531,293.70855712890625,293.1062316894531,286.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122206294909,7.292859205421108e-09,0.0010122132953256,-0.0181578900665044,0.0,0.0,0.0,-0.0084282075986266,60.0,10.528237342834473,-0.0,-6.985675327086939e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.487448551226409e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.99074982246384e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.379135786322877e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.990746912080796e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000473917578347,285.5305480957031,294.1499938964844,293.0528564453125,292.0820617675781,293.6968994140625,293.0936279296875,286.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108898859471,7.137261004430684e-09,0.0010108827846124,-0.0177503433078527,0.0,0.0,0.0,-0.008351070806384,60.0,10.527911186218262,-0.0,-6.967320587136784e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.487448551226409e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.99074982246384e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.379135786322877e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.990746912080796e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000473917578347,285.5305480957031,294.1499938964844,293.0528564453125,292.0820617675781,293.6968994140625,293.0936279296875,286.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108898859471,7.137261004430684e-09,0.0010108827846124,-0.0177503433078527,0.0,0.0,0.0,-0.008351070806384,60.0,10.527911186218262,-0.0,-6.967320587136784e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.481010783929378e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.983970812754706e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,7.374129199888557e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.98396790237166e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0004735960101243,285.53192138671875,294.1499938964844,293.0444641113281,292.0899353027344,293.6910400390625,293.08697509765625,286.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102017549797,7.057040729563368e-09,0.0010101946536451,-0.0175402294844388,0.0,0.0,0.0,-0.0083112912252545,60.0,10.528575897216797,-0.0,-6.957866816037497e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.47448643273674e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.977100125979632e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.369054219452664e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.977097215596586e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0004732701054308,285.53326416015625,294.1499938964844,293.0359191894531,292.0980224609375,293.6851806640625,293.0801696777344,286.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095065226778,6.9757475351650555e-09,0.0010094995377585,-0.0173272974789142,0.0,0.0,0.0,-0.0082709910348057,60.0,10.5296049118042,-0.0,-6.9482936737586e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.46118962019682e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.963098273146898e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.358712173299864e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.963095362763852e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.000472605926916,285.5360412597656,294.1499938964844,293.018310546875,292.1147766113281,293.6733703613281,293.06622314453125,286.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810069841378663e-09,0.0010080854408442,-0.0168933309614658,0.0,0.0,0.0,-0.0081888707354664,60.0,10.532362937927246,-0.0,-6.928802775973963e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.46118962019682e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.963098273146898e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.358712173299864e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.963095362763852e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.000472605926916,285.5360412597656,294.1499938964844,293.018310546875,292.1147766113281,293.6733703613281,293.06622314453125,286.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810069841378663e-09,0.0010080854408442,-0.0168933309614658,0.0,0.0,0.0,-0.0081888707354664,60.0,10.532362937927246,-0.0,-6.928802775973963e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,9.447496267966926e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.948678052751347e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.348061626544222e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.948675142368302e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0004719218995887,285.53887939453125,294.1499938964844,293.00006103515625,292.1320495605469,293.6614685058594,293.0516052246094,286.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066326940432,6.6394436615269115e-09,0.0010066260583698,-0.0164463948458433,0.0,0.0,0.0,-0.0081042814999818,60.0,10.536140441894531,-0.0,-6.908758365398171e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,9.447496267966926e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.948678052751347e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.348061626544222e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.948675142368302e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0004719218995887,285.53887939453125,294.1499938964844,293.00006103515625,292.1320495605469,293.6614685058594,293.0516052246094,286.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066326940432,6.6394436615269115e-09,0.0010066260583698,-0.0164463948458433,0.0,0.0,0.0,-0.0081042814999818,60.0,10.536140441894531,-0.0,-6.908758365398171e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.433503146283329e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,9.933942055795342e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,7.337178249144927e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.933939873008056e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0004712229128926,285.5417785644531,294.1499938964844,292.9812316894531,292.1496276855469,293.6494445800781,293.0364685058594,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051416466012,6.465088020490839e-09,0.0010051351273432,-0.0159896779805421,0.0,0.0,0.0,-0.0080178463831543,60.0,10.540583610534668,-0.0,-6.888306103292052e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.433503146283329e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,9.933942055795342e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,7.337178249144927e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.933939873008056e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0004712229128926,285.5417785644531,294.1499938964844,292.9812316894531,292.1496276855469,293.6494445800781,293.0364685058594,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051416466012,6.465088020490839e-09,0.0010051351273432,-0.0159896779805421,0.0,0.0,0.0,-0.0080178463831543,60.0,10.540583610534668,-0.0,-6.888306103292052e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,9.422686707694083e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,9.9225522717461e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,7.328765786951408e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.922550088958816e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0004706826293841,285.5440368652344,294.1499938964844,292.96649169921875,292.1630249023437,293.6402282714844,293.0245666503906,286.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039880871772,6.330315827085542e-09,0.0010039816843345,-0.0156366452574729,0.0,0.0,0.0,-0.0079510286450386,60.0,10.544123649597168,-0.0,-6.872517843703464e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,9.419251728104427e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,9.918934665620328e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.326093327719718e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,9.918932482833044e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0004705110040958,285.54473876953125,294.1499938964844,292.9617919921875,292.167236328125,293.6373291015625,293.0207824707031,286.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036231251433,6.287511400415724e-09,0.0010036168387159,-0.0155245158821344,0.0,0.0,0.0,-0.007929814979434,60.0,10.545241355895996,-0.0,-6.867507096330884e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.412044164491816e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,9.911344386637212e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,7.32048720237799e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,9.911342203849928e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0004701509897131,285.5462341308594,294.1499938964844,292.9518737792969,292.17596435546875,293.6311950683594,293.0127258300781,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197700130883277e-09,0.0010028465185314,-0.0152892535552382,0.0,0.0,0.0,-0.0078852791339159,60.0,10.547476768493652,-0.0,-6.856999590354462e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.404798038303852e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.903714089887215e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.314851973205805e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.903711907099932e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004697890253737,285.5477600097656,294.1499938964844,292.9418334960937,292.18463134765625,293.62506103515625,293.00457763671875,286.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020805057138,6.107417682699179e-09,0.001002074452117,-0.0150527516379952,0.0,0.0,0.0,-0.0078405225649476,60.0,10.549683570861816,-0.0,-6.846445188557483e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.39017118071206e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.88831088761799e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.303475285880268e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.888308704830706e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004690583737101,285.55084228515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6126708984375,292.988037109375,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005240328609,5.925164359155133e-09,0.0010005180956795,-0.0145753165706992,0.0,0.0,0.0,-0.0077501824125647,60.0,10.553802490234377,-0.0,-6.825163723078731e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.39017118071206e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.88831088761799e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.303475285880268e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.888308704830706e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004690583737101,285.55084228515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6126708984375,292.988037109375,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005240328609,5.925164359155133e-09,0.0010005180956795,-0.0145753165706992,0.0,0.0,0.0,-0.0077501824125647,60.0,10.553802490234377,-0.0,-6.825163723078731e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.375430090585724e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,9.872788359643891e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,7.292009831871837e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.872786176856609e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0004683220467995,285.553955078125,294.1499938964844,292.900390625,292.2178039550781,293.6001892089844,292.9711303710937,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741498387834554e-09,0.0009989476529881,-0.0140941720455884,0.0,0.0,0.0,-0.0076591311953961,60.0,10.556824684143066,-0.0,-6.803750807193866e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.375430090585724e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,9.872788359643891e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,7.292009831871837e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.872786176856609e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0004683220467995,285.553955078125,294.1499938964844,292.900390625,292.2178039550781,293.6001892089844,292.9711303710937,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741498387834554e-09,0.0009989476529881,-0.0140941720455884,0.0,0.0,0.0,-0.0076591311953961,60.0,10.556824684143066,-0.0,-6.803750807193866e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
