time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.360619878862052e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.857192344497888e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,7.280490535777062e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.857190161710604e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004675822565332,285.5571594238281,294.1499938964844,292.8789978027344,292.2331237792969,293.5875244140625,292.9538879394531,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973749984055,5.556963333930298e-09,0.0009973694104701,-0.0136107420548796,0.0,0.0,0.0,-0.0075676483102142,60.0,10.55850315093994,-0.0,-6.782270389749101e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.360619878862052e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.857192344497888e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,7.280490535777062e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.857190161710604e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004675822565332,285.5571594238281,294.1499938964844,292.8789978027344,292.2331237792969,293.5875244140625,292.9538879394531,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973749984055,5.556963333930298e-09,0.0009973694104701,-0.0136107420548796,0.0,0.0,0.0,-0.0075676483102142,60.0,10.55850315093994,-0.0,-6.782270389749101e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.345788566861302e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,9.841573773883284e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.268955232575536e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.841571591096e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.000466841389425,285.5603942871094,294.1499938964844,292.857177734375,292.24725341796875,293.5747375488281,292.93634033203125,286.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957945439964,5.372165823303021e-09,0.0009957890724763,-0.0131266135722398,0.0,0.0,0.0,-0.0074760355055332,60.0,10.558462142944336,-0.0,-6.760793525018016e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.345788566861302e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,9.841573773883284e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.268955232575536e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.841571591096e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.000466841389425,285.5603942871094,294.1499938964844,292.857177734375,292.24725341796875,293.5747375488281,292.93634033203125,286.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957945439964,5.372165823303021e-09,0.0009957890724763,-0.0131266135722398,0.0,0.0,0.0,-0.0074760355055332,60.0,10.558462142944336,-0.0,-6.760793525018016e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.338403469882904e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.833797230385244e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,7.263210864039138e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.83379504759796e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.000466472498374,285.5620422363281,294.1499938964844,292.8460998535156,292.2538146972656,293.5682678222656,292.9274597167969,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950057137757,5.280147430397619e-09,0.0009950003586709,-0.0128855444490909,0.0,0.0,0.0,-0.0074304086156189,60.0,10.557413101196287,-0.0,-6.750111936071336e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.33102346607484e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,9.826025052461772e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,7.257470861077309e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.826022869674488e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0004661038401536,285.5636901855469,294.1499938964844,292.8349609375,292.2599792480469,293.561767578125,292.91851806640625,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942192118614,5.1881876572679175e-09,0.0009942140895873,-0.0126446252688765,0.0,0.0,0.0,-0.0073848199099302,60.0,10.555829048156738,-0.0,-6.73944597906484e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,9.31627000682056e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,9.810488700168209e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.245995220728219e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.810486517380924e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0004653668729588,285.5670471191406,294.1499938964844,292.8124084472656,292.27105712890625,293.5486755371094,292.9005126953125,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926485363394,5.004363146099422e-09,0.0009926435304805,-0.0121630271896719,0.0,0.0,0.0,-0.0072936969809234,60.0,10.551313400268556,-0.0,-6.718148881645902e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,9.31627000682056e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,9.810488700168209e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.245995220728219e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.810486517380924e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0004653668729588,285.5670471191406,294.1499938964844,292.8124084472656,292.27105712890625,293.5486755371094,292.9005126953125,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926485363394,5.004363146099422e-09,0.0009926435304805,-0.0121630271896719,0.0,0.0,0.0,-0.0072936969809234,60.0,10.551313400268556,-0.0,-6.718148881645902e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.301648242399096e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.795091318665072e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.23462289897725e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.795089135877788e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0004646364832296,285.5704650878906,294.1499938964844,292.7895202636719,292.2802734375,293.535400390625,292.88238525390625,286.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090433672,4.8221791004721134e-09,0.0009910856606438,-0.0116857206448912,0.0,0.0,0.0,-0.0072033805772662,60.0,10.543906211853027,-0.0,-6.697076315731465e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.301648242399096e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.795091318665072e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.23462289897725e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.795089135877788e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0004646364832296,285.5704650878906,294.1499938964844,292.7895202636719,292.2802734375,293.535400390625,292.88238525390625,286.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090433672,4.8221791004721134e-09,0.0009910856606438,-0.0116857206448912,0.0,0.0,0.0,-0.0072033805772662,60.0,10.543906211853027,-0.0,-6.697076315731465e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.287193097406998e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.77986928774044e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,7.223380089271814e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,9.779867104953156e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.000463914417196,285.57391357421875,294.1499938964844,292.766357421875,292.287353515625,293.5220031738281,292.8641357421875,286.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895500261336,4.642074280525321e-09,0.0009895453695207,-0.0112138539552688,0.0,0.0,0.0,-0.0071140942163765,60.0,10.53318691253662,-0.0,-6.676275887684825e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.287193097406998e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.77986928774044e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,7.223380089271814e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,9.779867104953156e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.000463914417196,285.57391357421875,294.1499938964844,292.766357421875,292.287353515625,293.5220031738281,292.8641357421875,286.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895500261336,4.642074280525321e-09,0.0009895453695207,-0.0112138539552688,0.0,0.0,0.0,-0.0071140942163765,60.0,10.53318691253662,-0.0,-6.676275887684825e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.275227785110474e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,9.767269511939958e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,7.214073411887512e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.767267329152672e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0004633167409338,285.5768737792969,294.1499938964844,292.7467041015625,292.2915344238281,293.5105895996094,292.8487243652344,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882745798677,4.492989091886557e-09,0.0009882701560854,-0.0108232516795396,0.0,0.0,0.0,-0.0070401839911937,60.0,10.521093368530272,-0.0,-6.659082885107638e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.272941679228096e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.764861897565424e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.212295167846605e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.76485971477814e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.000463202537503,285.5774230957031,294.1499938964844,292.742919921875,292.2921142578125,293.5084228515625,292.8457946777344,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880313882604,4.464503433609934e-09,0.0009880268480628,-0.0107486182823777,0.0,0.0,0.0,-0.0070260637439787,60.0,10.51878833770752,-0.0,-6.655800177668425e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.265947301173584e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.757496445672588e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.206855661934242e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.757494262885302e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0004628531460184,285.5791931152344,294.1499938964844,292.73114013671875,292.2935485839844,293.5015563964844,292.83660888671875,286.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872850496321,4.3773566993365876e-09,0.0009872806258499,-0.0105202924460172,0.0,0.0,0.0,-0.006982855964452,60.0,10.509583473205566,-0.0,-6.645763050983079e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.259027865482494e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.750209574121982e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.20147363608703e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.750207391334698e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0004625075089279,285.5809936523437,294.1499938964844,292.7192687988281,292.2943115234375,293.49462890625,292.82745361328125,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986547791399,4.291142108314716e-09,0.0009865434840321,-0.0102944057434797,0.0,0.0,0.0,-0.0069401166401803,60.0,10.499075889587402,-0.0,-6.635840321678188e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.245377441402523e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.7358351922594e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.190856558736414e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,9.735833009472115e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.000461825664388,285.5846252441406,294.1499938964844,292.6954345703125,292.2937316894531,293.48065185546875,292.8092956542969,286.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850937640294,4.121065710904759e-09,0.0009850896894931,-0.0098487930372357,0.0,0.0,0.0,-0.0068558049388229,60.0,10.475506782531738,-0.0,-6.616286896132807e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.245377441402523e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.7358351922594e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.190856558736414e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,9.735833009472115e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.000461825664388,285.5846252441406,294.1499938964844,292.6954345703125,292.2937316894531,293.48065185546875,292.8092956542969,286.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850937640294,4.121065710904759e-09,0.0009850896894931,-0.0098487930372357,0.0,0.0,0.0,-0.0068558049388229,60.0,10.475506782531738,-0.0,-6.616286896132807e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.23199695535004e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.721744572743772e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,7.180449756560847e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.72174311755225e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0004611572658177,285.5882873535156,294.1499938964844,292.6714172363281,292.2901611328125,293.46661376953125,292.7914123535156,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836681419983,3.954348848367317e-09,0.0009836641838774,-0.0094119776040315,0.0,0.0,0.0,-0.0067731570452451,60.0,10.449152946472168,-0.0,-6.59714842754511e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.23199695535004e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.721744572743772e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,7.180449756560847e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.72174311755225e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0004611572658177,285.5882873535156,294.1499938964844,292.6714172363281,292.2901611328125,293.46661376953125,292.7914123535156,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836681419983,3.954348848367317e-09,0.0009836641838774,-0.0094119776040315,0.0,0.0,0.0,-0.0067731570452451,60.0,10.449152946472168,-0.0,-6.59714842754511e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,9.218882769346236e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.707934805192052e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,7.170249591581523e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.70793335000053e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0004605021968018,285.59197998046875,294.1499938964844,292.64727783203125,292.2833251953125,293.4524230957031,292.7736511230469,286.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790951996762715e-09,0.0009822669671848,-0.0089838542044162,0.0,0.0,0.0,-0.0066921538673341,60.0,10.418415069580078,-0.0,-6.578417810487738e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,9.218882769346236e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.707934805192052e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,7.170249591581523e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.70793335000053e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0004605021968018,285.59197998046875,294.1499938964844,292.64727783203125,292.2833251953125,293.4524230957031,292.7736511230469,286.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790951996762715e-09,0.0009822669671848,-0.0089838542044162,0.0,0.0,0.0,-0.0066921538673341,60.0,10.418415069580078,-0.0,-6.578417810487738e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.206128743244336e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.694504115032032e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,7.160329550970346e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.694501932244748e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0004598650848492,285.595703125,294.1499938964844,292.6230163574219,292.2730407714844,293.4380798339844,292.7559814453125,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320362273301035e-09,0.0009809080511331,-0.0085674682632088,0.0,0.0,0.0,-0.0066133718937635,60.0,10.381729125976562,-0.0,-6.560226495366805e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.206128743244336e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.694504115032032e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,7.160329550970346e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.694501932244748e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0004598650848492,285.595703125,294.1499938964844,292.6230163574219,292.2730407714844,293.4380798339844,292.7559814453125,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320362273301035e-09,0.0009809080511331,-0.0085674682632088,0.0,0.0,0.0,-0.0066133718937635,60.0,10.381729125976562,-0.0,-6.560226495366805e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.199929627357052e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.687976125860588e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,7.155507773859426e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.687973943073304e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.000459555449197,285.5975952148437,294.1499938964844,292.6108703613281,292.2665100097656,293.43084716796875,292.7472229003906,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554800453997586e-09,0.0009802484419196,-0.0083650955930352,0.0,0.0,0.0,-0.0065750870853662,60.0,10.360477447509766,-0.0,-6.551394449161307e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.19380399864167e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.681525989435612e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,7.150743476813659e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.681523806648328e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0004592494515236,285.5994873046875,294.1499938964844,292.59869384765625,292.2590637207031,293.423583984375,292.73846435546875,286.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795994265004,3.478480614660384e-09,0.0009795959340408,-0.0081651220098137,0.0,0.0,0.0,-0.0065372525714337,60.0,10.338109970092772,-0.0,-6.542672537079852e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.181787754641846e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.668871643953024e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.14139750925824e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.66886946116574e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004586492141243,285.6033020019531,294.1499938964844,292.5743408203125,292.2411804199219,293.4089660644531,292.7210388183594,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328759490273114e-09,0.0009783144341781,-0.0077728205360472,0.0,0.0,0.0,-0.0064630233682692,60.0,10.290289878845217,-0.0,-6.525579721028407e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.181787754641846e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.668871643953024e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.14139750925824e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.66886946116574e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004586492141243,285.6033020019531,294.1499938964844,292.5743408203125,292.2411804199219,293.4089660644531,292.7210388183594,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328759490273114e-09,0.0009783144341781,-0.0077728205360472,0.0,0.0,0.0,-0.0064630233682692,60.0,10.290289878845217,-0.0,-6.525579721028407e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.170261182589456e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.656733891461045e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,7.132432074286044e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.65673170867376e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0004580734530463,285.607177734375,294.1499938964844,292.54998779296875,292.2191772460937,293.3941650390625,292.70379638671875,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185142372075232e-09,0.0009770864853635,-0.0073965084739029,0.0,0.0,0.0,-0.0063918270170688,60.0,10.2344388961792,-0.0,-6.50920455314008e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.170261182589456e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.656733891461045e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,7.132432074286044e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.65673170867376e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0004580734530463,285.607177734375,294.1499938964844,292.54998779296875,292.2191772460937,293.3941650390625,292.70379638671875,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185142372075232e-09,0.0009770864853635,-0.0073965084739029,0.0,0.0,0.0,-0.0063918270170688,60.0,10.2344388961792,-0.0,-6.50920455314008e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,9.158621105598286e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,9.64447608566843e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.123379327822477e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.644474630476908e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0004574920167215,285.6111145019531,294.1499938964844,292.5240173339844,292.19342041015625,293.3791809082031,292.6866455078125,286.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040115936769893e-09,0.0009758463711477,-0.0070165009237825,0.0,0.0,0.0,-0.0063199307769536,60.0,10.172340393066406,-0.0,-6.492689408332808e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,9.158621105598286e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,9.64447608566843e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.123379327822477e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.644474630476908e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0004574920167215,285.6111145019531,294.1499938964844,292.5240173339844,292.19342041015625,293.3791809082031,292.6866455078125,286.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040115936769893e-09,0.0009758463711477,-0.0070165009237825,0.0,0.0,0.0,-0.0063199307769536,60.0,10.172340393066406,-0.0,-6.492689408332808e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.147555829258636e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.632823639549316e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.114772597560659e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.632822184357792e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004569392767734,285.61474609375,294.1499938964844,292.4973449707031,292.1669921875,293.3650207519531,292.67041015625,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.902246665215102e-09,0.0009746673167683,-0.0066552446223795,0.0,0.0,0.0,-0.0062515824101865,60.0,10.107912063598633,-0.0,-6.477009151240054e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.14659394766204e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,9.63181082624942e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,7.11402390152216e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.631808643462136e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004568912263493,285.6150817871094,294.1499938964844,292.49493408203125,292.1645812988281,293.3638000488281,292.66900634765625,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890259809262829e-09,0.0009745648130774,-0.0066238353028893,0.0,0.0,0.0,-0.0062456401064991,60.0,10.102309226989746,-0.0,-6.475647040815602e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,9.14050469873473e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.62539852480404e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.109287980711088e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.625397069612518e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0004565870622172,285.6170654296875,294.1499938964844,292.4792785644531,292.1490783691406,293.35601806640625,292.6598205566406,286.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814393829098094e-09,0.0009739154484122,-0.0064250440336763,0.0,0.0,0.0,-0.0062080267816782,60.0,10.065861701965332,-0.0,-6.467027446888096e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.13438416318968e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,9.618952753953636e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.104527321644127e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,9.618951298762112e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0004562813264783,285.6190795898437,294.1499938964844,292.4629821777344,292.1329040527344,293.34820556640625,292.65057373046875,286.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738131277268962e-09,0.0009732632315717,-0.0062252124771475,0.0,0.0,0.0,-0.0061702197417616,60.0,10.028369903564451,-0.0,-6.458368062567389e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.122059418587014e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.605973900761457e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,7.094941247487441e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.605972445569932e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0004556656640488,285.6231384277344,294.1499938964844,292.4284362792969,292.0986328125,293.3323669433594,292.6319885253906,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719534427858,2.584569447350304e-09,0.0009719508816488,-0.005822829902172,0.0,0.0,0.0,-0.0060940962284803,60.0,9.950762748718262,-0.0,-6.4409505284857e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.122059418587014e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.605973900761457e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,7.094941247487441e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.605972445569932e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0004556656640488,285.6231384277344,294.1499938964844,292.4284362792969,292.0986328125,293.3323669433594,292.6319885253906,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719534427858,2.584569447350304e-09,0.0009719508816488,-0.005822829902172,0.0,0.0,0.0,-0.0060940962284803,60.0,9.950762748718262,-0.0,-6.4409505284857e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.10966336959973e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.59292083280161e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.085300603648648e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.592919377610087e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004550464800558,285.627197265625,294.1499938964844,292.3915405273437,292.06207275390625,293.31610107421875,292.6134033203125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301283207961433e-09,0.0009706300334073,-0.0054181409068405,0.0,0.0,0.0,-0.0060175321996212,60.0,9.867743492126465,-0.0,-6.423456255788551e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
