time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.10966336959973e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.59292083280161e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.085300603648648e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.592919377610087e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004550464800558,285.627197265625,294.1499938964844,292.3915405273437,292.06207275390625,293.31610107421875,292.6134033203125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301283207961433e-09,0.0009706300334073,-0.0054181409068405,0.0,0.0,0.0,-0.0060175321996212,60.0,9.867743492126465,-0.0,-6.423456255788551e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.09733571461402e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.579939069226384e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.075711619108915e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.5799368864391e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0004544306721072,285.63134765625,294.1499938964844,292.3525695800781,292.0234375,293.29937744140625,292.5950927734375,286.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276528743294648e-09,0.0009693165193311,-0.005015654489398,0.0,0.0,0.0,-0.0059413854032754,60.0,9.78044891357422,-0.0,-6.406081354271009e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.09733571461402e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.579939069226384e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.075711619108915e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.5799368864391e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0004544306721072,285.63134765625,294.1499938964844,292.3525695800781,292.0234375,293.29937744140625,292.5950927734375,286.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276528743294648e-09,0.0009693165193311,-0.005015654489398,0.0,0.0,0.0,-0.0059413854032754,60.0,9.78044891357422,-0.0,-6.406081354271009e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.085192141355948e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.567151573719455e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,7.066266698529944e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.567149390932173e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004538240900728,285.635498046875,294.1499938964844,292.311767578125,291.9829406738281,293.2821960449219,292.5780334472656,286.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248913355,2.1252328785692502e-09,0.0009680227958597,-0.0046192030422389,0.0,0.0,0.0,-0.0058663818053901,60.0,9.6898832321167,-0.0,-6.388989959305036e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.085192141355948e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.567151573719455e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,7.066266698529944e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.567149390932173e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004538240900728,285.635498046875,294.1499938964844,292.311767578125,291.9829406738281,293.2821960449219,292.5780334472656,286.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248913355,2.1252328785692502e-09,0.0009680227958597,-0.0046192030422389,0.0,0.0,0.0,-0.0058663818053901,60.0,9.6898832321167,-0.0,-6.388989959305036e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,9.0791865659412e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,9.560827311361209e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,7.0615962613374e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,9.560825128573924e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0004535240877885,285.6376037597656,294.1499938964844,292.2907409667969,291.9621276855469,293.27349853515625,292.5702209472656,286.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.643973350524902,-0.0,-6.380545869433264e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.073211549548432e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,9.554535063216464e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.056948379613459e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.554532880429178e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0004532256280072,285.63970947265625,294.1499938964844,292.2693786621094,291.94091796875,293.26470947265625,292.5619201660156,286.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975958507927089e-09,0.0009667472913861,-0.0042280443012714,0.0,0.0,0.0,-0.0057923845015466,60.0,9.59748363494873,-0.0,-6.372149385924787e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,9.061476885108276e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.542178304400296e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,7.047821418382227e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.542176121613012e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004526394768618,285.6439208984375,294.1499938964844,292.22564697265625,291.8975524902344,293.2469177246094,292.54571533203125,286.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.8297574566616959e-09,0.0009654964669607,-0.0038449394050985,0.0,0.0,0.0,-0.0057199033908545,60.0,9.50307559967041,-0.0,-6.35567687368166e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,9.061476885108276e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.542178304400296e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,7.047821418382227e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.542176121613012e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004526394768618,285.6439208984375,294.1499938964844,292.22564697265625,291.8975524902344,293.2469177246094,292.54571533203125,286.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.8297574566616959e-09,0.0009654964669607,-0.0038449394050985,0.0,0.0,0.0,-0.0057199033908545,60.0,9.50307559967041,-0.0,-6.35567687368166e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.042576130013912e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.522274194750936e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,7.033121073618531e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.522272739559412e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0004516953194979,285.6161804199219,294.1499938964844,292.18084716796875,291.8531494140625,293.225830078125,292.5301818847656,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505271540954,1.781614855644875e-09,0.0011505252914503,-0.0035333489067852,0.0,0.0,0.0,-0.0066281789913773,60.0,10.29974365234375,-0.0,-6.32918997212073e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.042576130013912e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.522274194750936e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,7.033121073618531e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.522272739559412e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0004516953194979,285.6161804199219,294.1499938964844,292.18084716796875,291.8531494140625,293.225830078125,292.5301818847656,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505271540954,1.781614855644875e-09,0.0011505252914503,-0.0035333489067852,0.0,0.0,0.0,-0.0066281789913773,60.0,10.29974365234375,-0.0,-6.32918997212073e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,9.039333963301031e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.51886031543836e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.030599226709455e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,9.518858860246836e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004515333857852,285.6205139160156,294.1499938964844,292.1352233886719,291.8078918457031,293.21929931640625,292.4972839355469,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624334634281,1.553166151246898e-09,0.0009624318918213,-0.0031208535656332,0.0,0.0,0.0,-0.005579269491136,60.0,9.307283401489258,-0.0,-6.324651025124696e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,9.039333963301031e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.51886031543836e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.030599226709455e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,9.518858860246836e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004515333857852,285.6205139160156,294.1499938964844,292.1352233886719,291.8078918457031,293.21929931640625,292.4972839355469,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624334634281,1.553166151246898e-09,0.0009624318918213,-0.0031208535656332,0.0,0.0,0.0,-0.005579269491136,60.0,9.307283401489258,-0.0,-6.324651025124696e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.02912943274714e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.508113726042212e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.022661884548143e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.508112270850688e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0004510236321948,285.6249084472656,294.1499938964844,292.08905029296875,291.7621154785156,293.2001342773437,292.4844665527344,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.426729068221277e-09,0.0009620520286262,-0.0027888326440006,0.0,0.0,0.0,-0.0055201142095029,60.0,9.210734367370604,-0.0,-6.310377642648747e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.02912943274714e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.508113726042212e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.022661884548143e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.508112270850688e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0004510236321948,285.6249084472656,294.1499938964844,292.08905029296875,291.7621154785156,293.2001342773437,292.4844665527344,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.426729068221277e-09,0.0009620520286262,-0.0027888326440006,0.0,0.0,0.0,-0.0055201142095029,60.0,9.210734367370604,-0.0,-6.310377642648747e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,9.024195605888964e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.502918692305684e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.018824544502422e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,9.5029165095184e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004507771809585,285.6271057128906,294.1499938964844,292.0657958984375,291.73907470703125,293.1904296875,292.4784851074219,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.365253354812523e-09,0.000961523852311,-0.0026277415454387,0.0,0.0,0.0,-0.0054896255023777,60.0,9.163446426391602,-0.0,-6.30348253594093e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.019575372803956e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.49805325944908e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,7.015230949036777e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.498051804257555e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.000450546387583,285.6293334960937,294.1499938964844,292.04254150390625,291.71600341796875,293.1804504394531,292.4732360839844,286.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610332199372,1.3076884020080115e-09,0.000961031881161,-0.0024768959265202,0.0,0.0,0.0,-0.0054610893130302,60.0,9.114500999450684,-0.0,-6.297029386814756e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.011146903503686e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.489177318755536e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.008675311226398e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.489175863564014e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004501253715716,285.637939453125,294.1499938964844,291.9959716796875,291.6698303222656,293.16192626953125,292.4640197753906,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009445520117878,1.187068665586821e-09,0.0009445508476346,-0.0021762680262327,0.0,0.0,0.0,-0.0053236340172588,60.0,8.940649032592773,-0.0,-6.285265641281512e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.011146903503686e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.489177318755536e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.008675311226398e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.489175863564014e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004501253715716,285.637939453125,294.1499938964844,291.9959716796875,291.6698303222656,293.16192626953125,292.4640197753906,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009445520117878,1.187068665586821e-09,0.0009445508476346,-0.0021762680262327,0.0,0.0,0.0,-0.0053236340172588,60.0,8.940649032592773,-0.0,-6.285265641281512e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.004602179629728e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.482285531703384e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.003585051279515e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.48228407651186e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004497984482441,285.6508178710937,294.1499938964844,291.9496154785156,291.62384033203125,293.14263916015625,292.4548645019531,286.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009003728046081,1.0619708445958054e-09,0.0009003717568702,-0.0018915644614025,0.0,0.0,0.0,-0.0050449250265955,60.0,8.643938064575195,-0.0,-6.276138009297938e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.004602179629728e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.482285531703384e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.003585051279515e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.48228407651186e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004497984482441,285.6508178710937,294.1499938964844,291.9496154785156,291.62384033203125,293.14263916015625,292.4548645019531,286.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009003728046081,1.0619708445958054e-09,0.0009003717568702,-0.0018915644614025,0.0,0.0,0.0,-0.0050449250265955,60.0,8.643938064575195,-0.0,-6.276138009297938e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,2.069026413664688e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,2.178785871365108e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,1.6092441001092084e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,2.178785507567227e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.000103352140286,285.6631774902344,294.1499938964844,291.9036865234375,291.57830810546875,293.1455993652344,292.4637756347656,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009294819901697,9.858925897887616e-10,0.0009294810006394,-0.0016624452546238,0.0,0.0,0.0,-0.0051272101700305,60.0,6.068707466125488,-0.0,-3.3135647559134883e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,2.069026413664688e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,2.178785871365108e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,1.6092441001092084e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,2.178785507567227e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.000103352140286,285.6631774902344,294.1499938964844,291.9036865234375,291.57830810546875,293.1455993652344,292.4637756347656,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009294819901697,9.858925897887616e-10,0.0009294810006394,-0.0016624452546238,0.0,0.0,0.0,-0.0051272101700305,60.0,6.068707466125488,-0.0,-3.3135647559134883e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,4.22816738137044e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,4.452466600923799e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,3.288577136117965e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,4.4524658733280376e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0002112056827172,285.8548278808594,294.1499938964844,291.85845947265625,291.5334777832031,293.0455627441406,292.3919677734375,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006410400965251,7.543097257922682e-10,0.0006410393398255,-0.0013420529430732,0.0,0.0,0.0,-0.0035816973540931,60.0,6.6300811767578125,-0.0,-1.3837818890749531e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,4.22816738137044e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,4.452466600923799e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,3.288577136117965e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,4.4524658733280376e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0002112056827172,285.8548278808594,294.1499938964844,291.85845947265625,291.5334777832031,293.0455627441406,292.3919677734375,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006410400965251,7.543097257922682e-10,0.0006410393398255,-0.0013420529430732,0.0,0.0,0.0,-0.0035816973540931,60.0,6.6300811767578125,-0.0,-1.3837818890749531e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.035036782734096e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.514334669802338e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,7.0272566517815e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.514333214610816e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0004513187450356,285.8677673339844,294.1499938964844,291.8362121582031,291.5113830566406,293.0210266113281,292.3637084960937,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,0.00030183698982,2.337431914689603e-10,-0.0003018372226506,-0.0009163517970591,0.0,0.0,0.0,0.0013729261700063,60.0,6.0962347984313965,-0.0,-6.318632017610072e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,4.532231105258688e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,4.77266039524693e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,3.525071224430576e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,4.772659667651169e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0002263942878926,285.8565673828125,294.1499938964844,291.814208984375,291.4895935058594,292.9971618652344,292.35186767578125,286.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004595018399413,5.805539937675518e-10,0.0004595012578647,-0.0010667847236618,0.0,0.0,0.0,-0.00259182555601,60.0,5.970728874206543,-0.0,-1.58996407151335e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,3.602520519052632e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,3.7936300941510126e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,2.8019627279718406e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,3.793629366555251e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001799533347366,285.8617553710937,294.1499938964844,291.7711486816406,291.4468994140625,292.987060546875,292.3486633300781,286.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838623524643,4.801122277520165e-10,0.0003838618576992,-0.0008783612865954,0.0,0.0,0.0,-0.0021621882915496,60.0,4.863012313842773,-0.0,-1.0045607012898472e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,3.602520519052632e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,3.7936300941510126e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,2.8019627279718406e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,3.793629366555251e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001799533347366,285.8617553710937,294.1499938964844,291.7711486816406,291.4468994140625,292.987060546875,292.3486633300781,286.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838623524643,4.801122277520165e-10,0.0003838618576992,-0.0008783612865954,0.0,0.0,0.0,-0.0021621882915496,60.0,4.863012313842773,-0.0,-1.0045607012898472e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,3.032504901057109e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,3.1933755963109434e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,2.358616802666802e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,3.1933752325130627e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001514798786956,285.8686218261719,294.1499938964844,291.72955322265625,291.4056701660156,292.97955322265625,292.348876953125,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002923704159911,3.733419684515127e-10,0.0002923700667452,-0.0006891522789373,0.0,0.0,0.0,-0.0016515384195372,60.0,4.014708518981934,-0.0,-7.118135414430071e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,3.032504901057109e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,3.1933755963109434e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,2.358616802666802e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,3.1933752325130627e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001514798786956,285.8686218261719,294.1499938964844,291.72955322265625,291.4056701660156,292.97955322265625,292.348876953125,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002923704159911,3.733419684515127e-10,0.0002923700667452,-0.0006891522789373,0.0,0.0,0.0,-0.0016515384195372,60.0,4.014708518981934,-0.0,-7.118135414430071e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,2.1841071429662406e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,2.299971311003901e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,1.6987512935884297e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,2.2999709472060204e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001091006561182,285.8712463378906,294.1499938964844,291.689697265625,291.3661193847656,292.97369384765625,292.3510131835937,286.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327233669348,2.9107682930629153e-10,0.0002327230758965,-0.0005325230304151,0.0,0.0,0.0,-0.0013108638813719,60.0,3.3697783946990967,-0.0,-3.692419703327232e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,2.1841071429662406e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,2.299971311003901e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,1.6987512935884297e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,2.2999709472060204e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001091006561182,285.8712463378906,294.1499938964844,291.689697265625,291.3661193847656,292.97369384765625,292.3510131835937,286.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327233669348,2.9107682930629153e-10,0.0002327230758965,-0.0005325230304151,0.0,0.0,0.0,-0.0013108638813719,60.0,3.3697783946990967,-0.0,-3.692419703327232e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,1.7279815438087098e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,1.819648787204642e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,1.3439866961562076e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,1.819648605305701e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,8.631624223198742e-05,285.8760986328125,294.1499938964844,291.6517944335937,291.3285522460937,292.9705505371094,292.35333251953125,286.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001670706697041,2.1321053256251327e-10,0.0001670704659773,-0.0003934637934435,0.0,0.0,0.0,-0.0009436663240194,60.0,2.7625832557678223,-0.0,-2.311220548278925e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,1.7279815438087098e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,1.819648787204642e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,1.3439866961562076e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,1.819648605305701e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,8.631624223198742e-05,285.8760986328125,294.1499938964844,291.6517944335937,291.3285522460937,292.9705505371094,292.35333251953125,286.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001670706697041,2.1321053256251327e-10,0.0001670704659773,-0.0003934637934435,0.0,0.0,0.0,-0.0009436663240194,60.0,2.7625832557678223,-0.0,-2.311220548278925e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,1.3769600627711044e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,1.450006129743997e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,1.0709697562560905e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,1.4500058568955865e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,6.878199928905815e-05,285.8898620605469,294.1499938964844,291.6336669921875,291.3105773925781,292.9689025878906,292.3539733886719,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467160182073,1.8350469754846443e-10,0.0001467158290324,-0.000335721153533,0.0,0.0,0.0,-0.0008264093776233,60.0,2.564021587371826,-0.0,-1.467593824244772e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,1.1604959581745788e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,1.2220588359923568e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.026086445373949e-06,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,1.2220586540934164e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,5.7969165936810896e-05,285.89080810546875,294.1499938964844,291.6161193847656,291.2931823730469,292.9681091308594,292.3547058105469,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236536772921,1.546590217005317e-10,0.0001236535172211,-0.000282947672531,0.0,0.0,0.0,-0.0006965054199099,60.0,2.324716567993164,-0.0,-1.04243846887897e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.941361218399834e-06,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.362640983250458e-06,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,6.1766195358359255e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,8.362640073755756e-06,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,3.9668739191256464e-05,285.89178466796875,294.1499938964844,291.5829162597656,291.26025390625,292.9671936035156,292.35565185546875,286.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.461600373266265e-05,1.0583319637325062e-10,8.461590186925605e-05,-0.0001936213811859,0.0,0.0,0.0,-0.0004766176571138,60.0,1.9040324687957764,-0.0,-4.881497983610921e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.941361218399834e-06,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.362640983250458e-06,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,6.1766195358359255e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,8.362640073755756e-06,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,3.9668739191256464e-05,285.89178466796875,294.1499938964844,291.5829162597656,291.26025390625,292.9671936035156,292.35565185546875,286.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.461600373266265e-05,1.0583319637325062e-10,8.461590186925605e-05,-0.0001936213811859,0.0,0.0,0.0,-0.0004766176571138,60.0,1.9040324687957764,-0.0,-4.881497983610921e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
