time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,5.146129751665285e-06,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,5.4191255003388505e-06,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,4.0025483940553386e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,5.419124590844149e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,2.5705978259793483e-05,285.89227294921875,294.1499938964844,291.5524597167969,291.23004150390625,292.966796875,292.3560791015625,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.483268614625558e-05,6.858170975565514e-11,5.483261702465825e-05,-0.0001254700182471,0.0,0.0,0.0,-0.0003088567173108,60.0,1.5744116306304932,-0.0,-2.0498619468511947e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,5.146129751665285e-06,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,5.4191255003388505e-06,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,4.0025483940553386e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,5.419124590844149e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,2.5705978259793483e-05,285.89227294921875,294.1499938964844,291.5524597167969,291.23004150390625,292.966796875,292.3560791015625,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.483268614625558e-05,6.858170975565514e-11,5.483261702465825e-05,-0.0001254700182471,0.0,0.0,0.0,-0.0003088567173108,60.0,1.5744116306304932,-0.0,-2.0498619468511947e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,3.1137976748141227e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,3.278981012044824e-06,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,2.4218445560109103e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,3.2789803299237974e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,1.5554061974398792e-05,285.8924560546875,294.1499938964844,291.52496337890625,291.2027893066406,292.9666748046875,292.3562316894531,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.317806840641424e-05,4.149732293901032e-11,3.3178024750668555e-05,-7.591908797621727e-05,0.0,0.0,0.0,-0.000186882491107,60.0,1.3156654834747314,-0.0,-7.504883520192962e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,3.1137976748141227e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,3.278981012044824e-06,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,2.4218445560109103e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,3.2789803299237974e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,1.5554061974398792e-05,285.8924560546875,294.1499938964844,291.52496337890625,291.2027893066406,292.9666748046875,292.3562316894531,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.317806840641424e-05,4.149732293901032e-11,3.3178024750668555e-05,-7.591908797621727e-05,0.0,0.0,0.0,-0.000186882491107,60.0,1.3156654834747314,-0.0,-7.504883520192962e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.6818362382764462e-06,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.7710556221572915e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,1.308095875174331e-06,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.771055394783616e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,8.401118975598365e-06,285.8925170898437,294.1499938964844,291.500732421875,291.17877197265625,292.9666442871094,292.35626220703125,286.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7920408936333843e-05,2.241381212575444e-11,1.7920387108461e-05,-4.100594014744274e-05,0.0,0.0,0.0,-0.0001009404659271,60.0,1.113532543182373,-0.0,-2.18942763224872e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.6818362382764462e-06,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.7710556221572915e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,1.308095875174331e-06,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.771055394783616e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,8.401118975598365e-06,285.8925170898437,294.1499938964844,291.500732421875,291.17877197265625,292.9666442871094,292.35626220703125,286.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7920408936333843e-05,2.241381212575444e-11,1.7920387108461e-05,-4.100594014744274e-05,0.0,0.0,0.0,-0.0001009404659271,60.0,1.113532543182373,-0.0,-2.18942763224872e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.85635438155441e-07,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.037922174873529e-06,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.666059218536247e-07,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.0379219474998536e-06,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,4.923452252114657e-06,285.8925170898437,294.1499938964844,291.4898986816406,291.16802978515625,292.96661376953125,292.3562927246094,286.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0502316399652044e-05,1.31356895846646e-11,1.050230275723152e-05,-2.403159669484012e-05,0.0,0.0,0.0,-5.915648944210261e-05,60.0,1.013916254043579,-0.0,-7.519617740980866e-12,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,6.954241484891099e-07,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,7.323155273297743e-07,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,5.408858783084725e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,7.323154136429366e-07,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,3.47378704645962e-06,285.8925170898437,294.1499938964844,291.47998046875,291.158203125,292.96661376953125,292.3562927246094,286.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.411300430248957e-06,9.269288461788427e-12,7.411291335301939e-06,-1.6957828847807832e-05,0.0,0.0,0.0,-4.174550122115761e-05,60.0,0.948139786720276,-0.0,-3.74336932978947e-12,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,2.2720163883604985e-07,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.392544047324918e-07,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.767125183960161e-07,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,2.392543763107824e-07,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,1.1349191026965857e-06,285.8925170898437,294.1499938964844,291.4629821777344,291.141357421875,292.96661376953125,292.3562927246094,286.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.420991904727998e-06,3.0279990754361608e-12,2.420988948870217e-06,-5.539711310120765e-06,0.0,0.0,0.0,-1.3636730727739632e-05,60.0,0.8294238448143005,-0.0,-3.9956376423656853e-13,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,2.2720163883604985e-07,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.392544047324918e-07,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.767125183960161e-07,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,2.392543763107824e-07,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,1.1349191026965857e-06,285.8925170898437,294.1499938964844,291.4629821777344,291.141357421875,292.96661376953125,292.3562927246094,286.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.420991904727998e-06,3.0279990754361608e-12,2.420988948870217e-06,-5.539711310120765e-06,0.0,0.0,0.0,-1.3636730727739632e-05,60.0,0.8294238448143005,-0.0,-3.9956376423656853e-13,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,1.936474625097162e-08,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.0392024069337825e-08,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.5061480951317208e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,2.0392020516624143e-08,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.673090772821524e-08,285.8925170898437,294.1499938964844,291.45001220703125,291.1284484863281,292.96661376953125,292.3562927246094,286.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.063951853870094e-07,2.581185319736751e-13,2.0639492959162453e-07,-4.7224133936651924e-07,0.0,0.0,0.0,-1.1625525075942278e-06,60.0,0.7407838106155396,-0.0,-2.9025976805744602e-15,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,1.936474625097162e-08,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.0392024069337825e-08,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.5061480951317208e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,2.0392020516624143e-08,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.673090772821524e-08,285.8925170898437,294.1499938964844,291.45001220703125,291.1284484863281,292.96661376953125,292.3562927246094,286.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.063951853870094e-07,2.581185319736751e-13,2.0639492959162453e-07,-4.7224133936651924e-07,0.0,0.0,0.0,-1.1625525075942278e-06,60.0,0.7407838106155396,-0.0,-2.9025976805744602e-15,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,1.514885661357823e-09,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.5952484888615e-09,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.1782453901432175e-09,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.5952482668168955e-09,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.567166449007345e-09,285.8925170898437,294.1499938964844,291.4414367675781,291.1199645996094,292.96661376953125,292.3562927246094,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6401244806729665e-08,2.0441222499389955e-14,1.640122526680443e-08,-3.7359779270218496e-08,0.0,0.0,0.0,-9.234645403921604e-08,60.0,0.6739699840545654,-0.0,-1.7763268557574066e-17,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,1.514885661357823e-09,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.5952484888615e-09,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,1.1782453901432175e-09,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.5952482668168955e-09,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.567166449007345e-09,285.8925170898437,294.1499938964844,291.4414367675781,291.1199645996094,292.96661376953125,292.3562927246094,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6401244806729665e-08,2.0441222499389955e-14,1.640122526680443e-08,-3.7359779270218496e-08,0.0,0.0,0.0,-9.234645403921604e-08,60.0,0.6739699840545654,-0.0,-1.7763268557574066e-17,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,4.364794636835256e-10,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,4.5963416406280544e-10,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,3.394843017812121e-10,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,4.5963410855165416e-10,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,2.180305047616571e-09,285.8925170898437,294.1499938964844,291.4374084472656,291.115966796875,292.96661376953125,292.3562927246094,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.732876757174154e-09,5.8918209971481426e-15,4.732870984014426e-09,-1.0777487347013448e-08,0.0,0.0,0.0,-2.6644556783139706e-08,60.0,0.6251793503761292,-0.0,-1.4746563404264868e-18,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,4.364794636835256e-10,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,4.5963416406280544e-10,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,3.394843017812121e-10,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,4.5963410855165416e-10,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,2.180305047616571e-09,285.8925170898437,294.1499938964844,291.4374084472656,291.115966796875,292.96661376953125,292.3562927246094,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.732876757174154e-09,5.8918209971481426e-15,4.732870984014426e-09,-1.0777487347013448e-08,0.0,0.0,0.0,-2.6644556783139706e-08,60.0,0.6251793503761292,-0.0,-1.4746563404264868e-18,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,4.705074663213793e-10,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,4.954673338275484e-10,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,3.6595054764276814e-10,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,4.954672228052457e-10,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,2.350281969043521e-09,285.8925170898437,294.1499938964844,291.4369812011719,291.11553955078125,292.96661376953125,292.3562927246094,286.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.057410490394432e-09,6.306534257354479e-15,5.057404273145494e-09,-1.1543244582412626e-08,0.0,0.0,0.0,-2.847809810191393e-08,60.0,0.6033647656440735,-0.0,-1.7135478590906033e-18,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,1.2064333532180171e-08,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,1.2704331808777173e-08,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.383377630456382e-09,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,1.2704330032420332e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,6.026383658763734e-08,285.8925170898437,294.1499938964844,291.4375915527344,291.1161499023437,292.96661376953125,292.3562927246094,286.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2858919262725976e-07,1.608136502651361e-13,1.2858902209700318e-07,-2.942135495231924e-07,0.0,0.0,0.0,-7.242924766615033e-07,60.0,0.5832145810127258,-0.0,-1.1266003007812e-15,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.847394556392828e-08,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,8.263688755505427e-08,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,6.10353367846983e-08,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,8.263688044962691e-08,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,3.919935522844753e-07,285.8925170898437,294.1499938964844,291.4417724609375,291.12030029296875,292.96661376953125,292.3562927246094,286.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.364119707948703e-07,1.0460679631535408e-12,8.364108907699119e-07,-1.913735104608349e-06,0.0,0.0,0.0,-4.711226210929453e-06,60.0,0.5463880300521851,-0.0,-4.7666596147619145e-14,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.847394556392828e-08,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,8.263688755505427e-08,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,6.10353367846983e-08,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,8.263688044962691e-08,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,3.919935522844753e-07,285.8925170898437,294.1499938964844,291.4417724609375,291.12030029296875,292.96661376953125,292.3562927246094,286.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.364119707948703e-07,1.0460679631535408e-12,8.364108907699119e-07,-1.913735104608349e-06,0.0,0.0,0.0,-4.711226210929453e-06,60.0,0.5463880300521851,-0.0,-4.7666596147619145e-14,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,5.941337803960778e-07,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,6.256518076952489e-07,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,4.621043956376525e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,6.2565175085183e-07,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,2.967820819321787e-06,285.8925476074219,294.1499938964844,291.4496154785156,291.1280822753906,292.9665832519531,292.3563232421875,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.330342330329586e-06,7.917687339098478e-12,6.33033414487727e-06,-1.4485453903034797e-05,0.0,0.0,0.0,-3.5657023545354605e-05,60.0,0.5352111458778381,-0.0,-2.732320446285908e-12,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,5.941337803960778e-07,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,6.256518076952489e-07,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,4.621043956376525e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,6.2565175085183e-07,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,2.967820819321787e-06,285.8925476074219,294.1499938964844,291.4496154785156,291.1280822753906,292.9665832519531,292.3563232421875,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.330342330329586e-06,7.917687339098478e-12,6.33033414487727e-06,-1.4485453903034797e-05,0.0,0.0,0.0,-3.5657023545354605e-05,60.0,0.5352111458778381,-0.0,-2.732320446285908e-12,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,2.266181127197342e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,2.386399273746065e-06,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,1.7625867485548952e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,2.386399046372389e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,1.1320043086016083e-05,285.8929443359375,294.1499938964844,291.4609069824219,291.1392822265625,292.9662780761719,292.3566589355469,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.414570190012455e-05,3.0200335288110836e-11,2.4145672796294093e-05,-5.525151209440082e-05,0.0,0.0,0.0,-0.0001360059104626,60.0,0.5970604419708252,-0.0,-3.975140008827261e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,2.266181127197342e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,2.386399273746065e-06,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,1.7625867485548952e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,2.386399046372389e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,1.1320043086016083e-05,285.8929443359375,294.1499938964844,291.4609069824219,291.1392822265625,292.9662780761719,292.3566589355469,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.414570190012455e-05,3.0200335288110836e-11,2.4145672796294093e-05,-5.525151209440082e-05,0.0,0.0,0.0,-0.0001360059104626,60.0,0.5970604419708252,-0.0,-3.975140008827261e-11,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,4.978250217391178e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,5.242340193944983e-06,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,3.871975422953256e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,5.242339284450281e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,2.486738594598137e-05,285.8941345214844,294.1499938964844,291.475341796875,291.1535949707031,292.9652709960937,292.3575134277344,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3042567742522806e-05,6.634306992658878e-11,5.304250225890428e-05,-0.0001213746800203,0.0,0.0,0.0,-0.0002987736952491,60.0,0.7396013140678406,-0.0,-1.9183002408773567e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,4.978250217391178e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,5.242340193944983e-06,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,3.871975422953256e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,5.242339284450281e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,2.486738594598137e-05,285.8941345214844,294.1499938964844,291.475341796875,291.1535949707031,292.9652709960937,292.3575134277344,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3042567742522806e-05,6.634306992658878e-11,5.304250225890428e-05,-0.0001213746800203,0.0,0.0,0.0,-0.0002987736952491,60.0,0.7396013140678406,-0.0,-1.9183002408773567e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,6.452351499319775e-06,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,6.794640739826718e-06,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,5.018499450670788e-06,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,6.7946398303320166e-06,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,3.223082603653893e-05,285.89501953125,294.1499938964844,291.4836730957031,291.1618347167969,292.9644775390625,292.35809326171875,286.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.87490392010659e-05,8.598799450254546e-11,6.874895916553214e-05,-0.0001573149493196,0.0,0.0,0.0,-0.0003872438101097,60.0,0.827181339263916,-0.0,-3.222546673953275e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.621634151495527e-06,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.079000847123098e-06,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,6.705720352329081e-06,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.078999028133694e-06,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,4.306684058974497e-05,285.8959655761719,294.1499938964844,291.49267578125,291.1707763671875,292.96368408203125,292.35870361328125,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.186195529764518e-05,1.1489659917929274e-10,9.186184615828096e-05,-0.0002102034050039,0.0,0.0,0.0,-0.000517432403285,60.0,0.9263066053390504,-0.0,-5.753635345939755e-10,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,1.5231009456329048e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,1.60389954544371e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,1.1846349480038045e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,1.6038993635447696e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.608203304698691e-05,285.8995361328125,294.1499938964844,291.5126037597656,291.1905212402344,292.9602966308594,292.3604736328125,286.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622838317416,2.0297699632187966e-10,0.0001622836425667,-0.0003713463956955,0.0,0.0,0.0,-0.0009140991023741,60.0,1.2755398750305176,-0.0,-1.795645188096273e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,1.5231009456329048e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,1.60389954544371e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,1.1846349480038045e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,1.6038993635447696e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.608203304698691e-05,285.8995361328125,294.1499938964844,291.5126037597656,291.1905212402344,292.9602966308594,292.3604736328125,286.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622838317416,2.0297699632187966e-10,0.0001622836425667,-0.0003713463956955,0.0,0.0,0.0,-0.0009140991023741,60.0,1.2755398750305176,-0.0,-1.795645188096273e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,2.4111674065352418e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,2.539076922403183e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,1.875353882496711e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,2.539076558605302e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.000120442789921,285.9052429199219,294.1499938964844,291.53485107421875,291.21258544921875,292.9542236328125,292.3616638183594,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002569061762187,3.2132613236868224e-10,0.0002569058560766,-0.0005878660595044,0.0,0.0,0.0,-0.0014470806345343,60.0,1.7931472063064575,-0.0,-4.500055883482901e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,2.4111674065352418e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,2.539076922403183e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,1.875353882496711e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,2.539076558605302e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.000120442789921,285.9052429199219,294.1499938964844,291.53485107421875,291.21258544921875,292.9542236328125,292.3616638183594,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002569061762187,3.2132613236868224e-10,0.0002569058560766,-0.0005878660595044,0.0,0.0,0.0,-0.0014470806345343,60.0,1.7931472063064575,-0.0,-4.500055883482901e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,3.527603985276073e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,3.714739068527706e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,2.743693949014414e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,3.7147383409319445e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001762110914569,285.9114074707031,294.1499938964844,291.5591735839844,291.2366943359375,292.94384765625,292.3583984375,286.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003931344836018,4.87410334315541e-10,0.0003931340179406,-0.0008882758556865,0.0,0.0,0.0,-0.0022117791231721,60.0,2.578744411468506,-0.0,-9.63213953042441e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,3.527603985276073e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,3.714739068527706e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,2.743693949014414e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,3.7147383409319445e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001762110914569,285.9114074707031,294.1499938964844,291.5591735839844,291.2366943359375,292.94384765625,292.3583984375,286.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003931344836018,4.87410334315541e-10,0.0003931340179406,-0.0008882758556865,0.0,0.0,0.0,-0.0022117791231721,60.0,2.578744411468506,-0.0,-9.63213953042441e-09,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,9.035347466124222e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.514662087894976e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,7.02749821357429e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.514660632703452e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0004513342573773,285.9682006835937,294.1499938964844,291.58526611328125,291.2625732421875,292.89013671875,292.3022155761719,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,0.0002750414423644,2.644059138301458e-10,-0.0002750417042989,-0.0009701690287329,0.0,0.0,0.0,0.0012243571691215,60.0,3.604254484176636,-0.0,-6.319065448678884e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,9.035347466124222e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.514662087894976e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,7.02749821357429e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.514660632703452e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0004513342573773,285.9682006835937,294.1499938964844,291.58526611328125,291.2625732421875,292.89013671875,292.3022155761719,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,0.0002750414423644,2.644059138301458e-10,-0.0002750417042989,-0.0009701690287329,0.0,0.0,0.0,0.0012243571691215,60.0,3.604254484176636,-0.0,-6.319065448678884e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.00404411368072e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,9.481697634328155e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.003150676609948e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,9.481696179136634e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0004497705958783,285.9619140625,294.1499938964844,291.5989074707031,291.276123046875,292.8666076660156,292.29058837890625,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006617826875299,8.16069434250721e-10,0.0006617818726226,-0.0014836771879345,0.0,0.0,0.0,-0.0037343085277825,60.0,4.494456768035889,-0.0,-6.275355701745866e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.003970626508817e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,9.481619781581684e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,7.003093196544796e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,9.481618326390162e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004497668996918,285.9725646972656,294.1499938964844,291.6128845214844,291.2899780273437,292.8498229980469,292.2811584472656,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000823353533633,9.769848263729841e-10,0.0008233525441028,-0.0017451547319069,0.0,0.0,0.0,-0.0046193045563995,60.0,4.951552867889404,-0.0,-6.275252673049181e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.013106318889186e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.491240052739158e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.010198896750808e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.491238597547635e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0004502232477534,286.00262451171875,294.1499938964844,291.6417541503906,291.318603515625,292.8304138183594,292.2656555175781,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664021199569,1.233097846053965e-09,0.0009664008393883,-0.0022754285018891,0.0,0.0,0.0,-0.0054543055593967,60.0,6.115688800811768,-0.0,-6.28799270430136e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
