time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810880,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.013106318889186e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.491240052739158e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.010198896750808e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.491238597547635e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0004502232477534,286.00262451171875,294.1499938964844,291.6417541503906,291.318603515625,292.8304138183594,292.2656555175781,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664021199569,1.233097846053965e-09,0.0009664008393883,-0.0022754285018891,0.0,0.0,0.0,-0.0054543055593967,60.0,6.115688800811768,-0.0,-6.28799270430136e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.030415822053328e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,9.50946778175421e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.023662328720093e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.509466326562688e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0004510878934524,286.0058898925781,294.1499938964844,291.6716003417969,291.3481750488281,292.81494140625,292.2418212890625,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621872450225,1.4426708716541723e-09,0.0009621857898309,-0.0028306094463914,0.0,0.0,0.0,-0.005528004374355,60.0,6.855995178222656,-0.0,-6.31216678925739e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.030415822053328e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,9.50946778175421e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.023662328720093e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.509466326562688e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0004510878934524,286.0058898925781,294.1499938964844,291.6716003417969,291.3481750488281,292.81494140625,292.2418212890625,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621872450225,1.4426708716541723e-09,0.0009621857898309,-0.0028306094463914,0.0,0.0,0.0,-0.005528004374355,60.0,6.855995178222656,-0.0,-6.31216678925739e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.050026710610835e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.530119859846307e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,7.038914918666705e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.530118404654786e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0004520675283856,286.0092163085937,294.1499938964844,291.7021179199219,291.3784484863281,292.7961730957031,292.2178649902344,286.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642758523114,1.6869884378323263e-09,0.0009642741642892,-0.0034708271268755,0.0,0.0,0.0,-0.0056491191498935,60.0,7.238613128662109,-0.0,-6.339612212968859e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.050026710610835e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.530119859846307e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,7.038914918666705e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.530118404654786e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0004520675283856,286.0092163085937,294.1499938964844,291.7021179199219,291.3784484863281,292.7961730957031,292.2178649902344,286.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642758523114,1.6869884378323263e-09,0.0009642741642892,-0.0034708271268755,0.0,0.0,0.0,-0.0056491191498935,60.0,7.238613128662109,-0.0,-6.339612212968859e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.071878594113514e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.553130075801164e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,7.055910828057677e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,9.55312862060964e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004531590675469,286.0125732421875,294.1499938964844,291.7330627441406,291.4091491699219,292.77838134765625,292.18829345703125,286.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666039841249,1.959218787206396e-09,0.0009666020050644,-0.0041841818019747,0.0,0.0,0.0,-0.0057840752415359,60.0,7.457269668579102,-0.0,-6.370262184418607e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.071878594113514e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.553130075801164e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,7.055910828057677e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,9.55312862060964e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004531590675469,286.0125732421875,294.1499938964844,291.7330627441406,291.4091491699219,292.77838134765625,292.18829345703125,286.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666039841249,1.959218787206396e-09,0.0009666020050644,-0.0041841818019747,0.0,0.0,0.0,-0.0057840752415359,60.0,7.457269668579102,-0.0,-6.370262184418607e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.083472832571716e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.565339860273524e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,7.064928649924695e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.565338405082002e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0004537382046692,286.0142517089844,294.1499938964844,291.7486267089844,291.424560546875,292.769775390625,292.17437744140625,286.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967840955127,2.1036632436022273e-09,0.0009678388596512,-0.0045626815408468,0.0,0.0,0.0,-0.0058556911535561,60.0,7.545412540435791,-0.0,-6.386555639892323e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,9.095409041037784e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.577909077052028e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,7.074212044244632e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.577907621860504e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0004543344548437,286.0159606933594,294.1499938964844,291.7641906738281,291.4399719238281,292.7613220214844,292.1601257324219,286.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691128507256,2.25236873596657e-09,0.0009691106388345,-0.0049523459747433,0.0,0.0,0.0,-0.0059294118545949,60.0,7.62428092956543,-0.0,-6.403350738537483e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.119922469835728e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.603722719475628e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.093277963576838e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.603721264284104e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0004555589694064,286.0193786621094,294.1499938964844,291.795166015625,291.470703125,292.744873046875,292.12774658203125,286.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224165797,2.5577615581084956e-09,0.0009717198554426,-0.0057525858283042,0.0,0.0,0.0,-0.0060807974077761,60.0,7.763548374176025,-0.0,-6.43791224774759e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.119922469835728e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.603722719475628e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.093277963576838e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.603721264284104e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0004555589694064,286.0193786621094,294.1499938964844,291.795166015625,291.470703125,292.744873046875,292.12774658203125,286.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224165797,2.5577615581084956e-09,0.0009717198554426,-0.0057525858283042,0.0,0.0,0.0,-0.0060807974077761,60.0,7.763548374176025,-0.0,-6.43791224774759e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.146088268607856e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.63127677096054e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.113629544619471e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.631275315769015e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0004568659933283,286.0228271484375,294.1499938964844,291.82574462890625,291.50103759765625,292.7294921875,292.1036376953125,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.883742133974465e-09,0.0009745081770233,-0.0066067581064999,0.0,0.0,0.0,-0.0062424042262136,60.0,7.878777980804443,-0.0,-6.474905944742204e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.146088268607856e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.63127677096054e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.113629544619471e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.631275315769015e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0004568659933283,286.0228271484375,294.1499938964844,291.82574462890625,291.50103759765625,292.7294921875,292.1036376953125,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.883742133974465e-09,0.0009745081770233,-0.0066067581064999,0.0,0.0,0.0,-0.0062424042262136,60.0,7.878777980804443,-0.0,-6.474905944742204e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.17175566428341e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.658305498305708e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.133592589525506e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,9.658304043114184e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004581481334753,286.0263366699219,294.1499938964844,291.8556823730469,291.5307006835937,292.7148132324219,292.0758056640625,286.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.203513010419101e-09,0.0009772423654794,-0.0074446452781558,0.0,0.0,0.0,-0.0064009274356067,60.0,7.984687805175781,-0.0,-6.511298522582365e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.17175566428341e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.658305498305708e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.133592589525506e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,9.658304043114184e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004581481334753,286.0263366699219,294.1499938964844,291.8556823730469,291.5307006835937,292.7148132324219,292.0758056640625,286.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.203513010419101e-09,0.0009772423654794,-0.0074446452781558,0.0,0.0,0.0,-0.0064009274356067,60.0,7.984687805175781,-0.0,-6.511298522582365e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.197832696372644e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.685765689937398e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,7.153875048970804e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.685764234745876e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.000459450733615,286.02984619140625,294.1499938964844,291.8846740722656,291.5594482421875,292.7005920410156,292.0569152832031,286.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980025040917,3.528388248241754e-09,0.0009800215484574,-0.0082958918064832,0.0,0.0,0.0,-0.0065619880333542,60.0,8.086182594299316,-0.0,-6.548375353077064e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.197832696372644e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.685765689937398e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,7.153875048970804e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.685764234745876e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.000459450733615,286.02984619140625,294.1499938964844,291.8846740722656,291.5594482421875,292.7005920410156,292.0569152832031,286.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980025040917,3.528388248241754e-09,0.0009800215484574,-0.0082958918064832,0.0,0.0,0.0,-0.0065619880333542,60.0,8.086182594299316,-0.0,-6.548375353077064e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.209678682964297e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.698239591671154e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.163087866501883e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.698238864075392e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0004600424435921,286.0316162109375,294.1499938964844,291.8987121582031,291.5733947753906,292.6939392089844,292.0472412109375,286.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812869830057,3.675967086280707e-09,0.0009812833741307,-0.008682576008141,0.0,0.0,0.0,-0.0066351485438644,60.0,8.13219928741455,-0.0,-6.565252874679572e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,9.222026710631326e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.711243183119224e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,7.172692130552605e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.7112417279277e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0004606592701748,286.03338623046875,294.1499938964844,291.9124450683594,291.5870056152344,292.687255859375,292.04022216796875,286.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826013119891,3.8298026971972385e-09,0.0009825974702835,-0.0090856505557894,0.0,0.0,0.0,-0.0067114047706127,60.0,8.178682327270508,-0.0,-6.582869360727274e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.244432294508442e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.734836930874736e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,7.190118776634336e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.734836203278974e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004617784870788,286.0369873046875,294.1499938964844,291.938720703125,291.6130676269531,292.6745910644531,292.03009033203125,286.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849893394857,4.108942075475852e-09,0.0009849852649495,-0.0098170284181833,0.0,0.0,0.0,-0.0068497904576361,60.0,8.264944076538086,-0.0,-6.614894942913453e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.244432294508442e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.734836930874736e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,7.190118776634336e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.734836203278974e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004617784870788,286.0369873046875,294.1499938964844,291.938720703125,291.6130676269531,292.6745910644531,292.03009033203125,286.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849893394857,4.108942075475852e-09,0.0009849852649495,-0.0098170284181833,0.0,0.0,0.0,-0.0068497904576361,60.0,8.264944076538086,-0.0,-6.614894942913453e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.265200787922367e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,9.756707731867208e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.206272130133584e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.756706276675686e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0004628159222193,286.04058837890625,294.1499938964844,291.9632568359375,291.63739013671875,292.66229248046875,292.0224304199219,286.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872037917375,4.3676893213273615e-09,0.0009871993679553,-0.0104949614033102,0.0,0.0,0.0,-0.0069780708290636,60.0,8.346930503845215,-0.0,-6.644649630516143e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.265200787922367e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,9.756707731867208e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.206272130133584e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.756706276675686e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0004628159222193,286.04058837890625,294.1499938964844,291.9632568359375,291.63739013671875,292.66229248046875,292.0224304199219,286.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872037917375,4.3676893213273615e-09,0.0009871993679553,-0.0104949614033102,0.0,0.0,0.0,-0.0069780708290636,60.0,8.346930503845215,-0.0,-6.644649630516143e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.281396341975778e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.773761848919094e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,7.218868267955258e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.773761121323332e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0004636249213945,286.0442199707031,294.1499938964844,291.9857482910156,291.6596984863281,292.6507873535156,292.0169372558594,286.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889276698231,4.5694519279493315e-09,0.0009889231296256,-0.0110235856845974,0.0,0.0,0.0,-0.0070780855603516,60.0,8.41822624206543,-0.0,-6.667897878287476e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.281396341975778e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.773761848919094e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,7.218868267955258e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.773761121323332e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0004636249213945,286.0442199707031,294.1499938964844,291.9857482910156,291.6596984863281,292.6507873535156,292.0169372558594,286.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889276698231,4.5694519279493315e-09,0.0009889231296256,-0.0110235856845974,0.0,0.0,0.0,-0.0070780855603516,60.0,8.41822624206543,-0.0,-6.667897878287476e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.295780182583258e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.7889089374803e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,7.230055780382827e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.788907482288778e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0004643434076569,286.0478820800781,294.1499938964844,292.0059509277344,291.6797180175781,292.6397399902344,292.016845703125,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904630715027,4.748649473640398e-09,0.0009904582984745,-0.0114930756390094,0.0,0.0,0.0,-0.0071669360622763,60.0,8.483413696289062,-0.0,-6.688580356239981e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.295780182583258e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.7889089374803e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,7.230055780382827e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.788907482288778e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0004643434076569,286.0478820800781,294.1499938964844,292.0059509277344,291.6797180175781,292.6397399902344,292.016845703125,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904630715027,4.748649473640398e-09,0.0009904582984745,-0.0114930756390094,0.0,0.0,0.0,-0.0071669360622763,60.0,8.483413696289062,-0.0,-6.688580356239981e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.302320540882648e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.795796358957888e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,7.235143129946664e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,9.795794903766364e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0004646701272577,286.0497131347656,294.1499938964844,292.0151062011719,291.68878173828125,292.63427734375,292.0174865722656,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991157721728,4.830130961863688e-09,0.0009911528322845,-0.0117065543308854,0.0,0.0,0.0,-0.0072073191404342,60.0,8.51485538482666,-0.0,-6.697995047488804e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.306442370871082e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,9.800136467674748e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.238348189275712e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.800135012483224e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0004648760077543,286.05157470703125,294.1499938964844,292.0235900878906,291.6972045898437,292.629150390625,292.0193786621094,286.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915960254147,4.881474779949713e-09,0.0009915911359712,-0.0118410727009177,0.0,0.0,0.0,-0.0072327684611082,60.0,8.540379524230957,-0.0,-6.703931632046078e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,9.31405957089737e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.808157483348624e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,7.244273001560941e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.8081560281571e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004652564821299,286.0552673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.61895751953125,292.02325439453125,286.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924105834215,4.9763695386673135e-09,0.000992405693978,-0.012089685536921,0.0,0.0,0.0,-0.0072798272594809,60.0,8.589296340942383,-0.0,-6.714908806770836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,9.31405957089737e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.808157483348624e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,7.244273001560941e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.8081560281571e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004652564821299,286.0552673339844,294.1499938964844,292.0383605957031,291.7118530273437,292.61895751953125,292.02325439453125,286.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924105834215,4.9763695386673135e-09,0.000992405693978,-0.012089685536921,0.0,0.0,0.0,-0.0072798272594809,60.0,8.589296340942383,-0.0,-6.714908806770836e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.318764205090702e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.81311168288812e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,7.247932080645114e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,9.81311095529236e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004654915246646,286.0589904785156,294.1499938964844,292.04998779296875,291.723388671875,292.609130859375,292.0279846191406,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.034979100315695e-09,0.0009929066291078,-0.0122432364150881,0.0,0.0,0.0,-0.0073088812641799,60.0,8.629790306091309,-0.0,-6.72169377935461e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.318764205090702e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.81311168288812e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,7.247932080645114e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,9.81311095529236e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004654915246646,286.0589904785156,294.1499938964844,292.04998779296875,291.723388671875,292.609130859375,292.0279846191406,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.034979100315695e-09,0.0009929066291078,-0.0122432364150881,0.0,0.0,0.0,-0.0073088812641799,60.0,8.629790306091309,-0.0,-6.72169377935461e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.32100010686554e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.81546618277207e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,7.249671034514904e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.815465455176307e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0004656031960621,286.062744140625,294.1499938964844,292.0577697753906,291.7311096191406,292.59967041015625,292.0329284667969,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931474924087,5.062825714219343e-09,0.0009931423701345,-0.0123161934316158,0.0,0.0,0.0,-0.00732267415151,60.0,8.658504486083984,-0.0,-6.724918932832227e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.32100010686554e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.81546618277207e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,7.249671034514904e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.815465455176307e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0004656031960621,286.062744140625,294.1499938964844,292.0577697753906,291.7311096191406,292.59967041015625,292.0329284667969,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931474924087,5.062825714219343e-09,0.0009931423701345,-0.0123161934316158,0.0,0.0,0.0,-0.00732267415151,60.0,8.658504486083984,-0.0,-6.724918932832227e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.3232054496184e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.81778939603828e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,7.251386705320328e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.817787940846756e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0004657133831642,286.0664978027344,294.1499938964844,292.0613708496094,291.73468017578125,292.5903625488281,292.03741455078125,286.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090298405008298e-09,0.000993377296254,-0.0123881679028272,0.0,0.0,0.0,-0.0073362938128411,60.0,8.68090534210205,-0.0,-6.728100743202958e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.3232054496184e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.81778939603828e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,7.251386705320328e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.817787940846756e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0004657133831642,286.0664978027344,294.1499938964844,292.0613708496094,291.73468017578125,292.5903625488281,292.03741455078125,286.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090298405008298e-09,0.000993377296254,-0.0123881679028272,0.0,0.0,0.0,-0.0073362938128411,60.0,8.68090534210205,-0.0,-6.728100743202958e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.32427356019616e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,9.81891353148967e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,7.252216892084107e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.818912076298147e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0004657667013816,286.0683898925781,294.1499938964844,292.0617370605469,291.7350158691406,292.5857849121094,292.03912353515625,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934960398823,5.103595324129628e-09,0.0009934910340234,-0.0124230049550533,0.0,0.0,0.0,-0.0073428857140243,60.0,8.688091278076172,-0.0,-6.729641199854086e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.325333667220548e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.820030390983447e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,7.253041985677555e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.820028935791925e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0004658196994569,286.0702819824219,294.1499938964844,292.0611877441406,291.7344970703125,292.5812072753906,292.04058837890625,286.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116805645855038e-09,0.0009936039568856,-0.0124576138332486,0.0,0.0,0.0,-0.0073494343087077,60.0,8.693803787231445,-0.0,-6.731171708906913e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
