time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813220,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.327429143013433e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.822236461332068e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,7.254671072587371e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,9.822235006140544e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0004659243568312,286.0740661621094,294.1499938964844,292.0575866699219,291.7309265136719,292.57208251953125,292.04278564453125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1429012160042475e-09,0.0009938271250575,-0.0125259803608059,0.0,0.0,0.0,-0.0073623713105916,60.0,8.70197582244873,-0.0,-6.734195778790308e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.327429143013433e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.822236461332068e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,7.254671072587371e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,9.822235006140544e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0004659243568312,286.0740661621094,294.1499938964844,292.0575866699219,291.7309265136719,292.57208251953125,292.04278564453125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1429012160042475e-09,0.0009938271250575,-0.0125259803608059,0.0,0.0,0.0,-0.0073623713105916,60.0,8.70197582244873,-0.0,-6.734195778790308e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.329456952400506e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.824371227296068e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,7.256248500198126e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,9.824370499700308e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0004660256381612,286.077880859375,294.1499938964844,292.0509948730469,291.724365234375,292.56298828125,292.043212890625,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.702458381652832,-0.0,-6.73712321486164e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.329456952400506e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.824371227296068e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,7.256248500198126e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,9.824370499700308e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0004660256381612,286.077880859375,294.1499938964844,292.0509948730469,291.724365234375,292.56298828125,292.043212890625,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.702458381652832,-0.0,-6.73712321486164e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,9.331435285275802e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.826455061556771e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,7.257787365233526e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,9.826453606365249e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0004661244747694,286.08172607421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5538635253906,292.0417785644531,286.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.696882247924805,-0.0,-6.739980307202131e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,9.331435285275802e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.826455061556771e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,7.257787365233526e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,9.826453606365249e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0004661244747694,286.08172607421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5538635253906,292.0417785644531,286.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.696882247924805,-0.0,-6.739980307202131e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,9.333356865681708e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.828477777773514e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,7.259281119331717e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.828477050177752e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004662204300984,286.0855712890625,294.1499938964844,292.03033447265625,291.7038879394531,292.544677734375,292.0384521484375,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.685975074768066,-0.0,-6.742754976585277e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,9.333356865681708e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.828477777773514e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,7.259281119331717e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.828477050177752e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004662204300984,286.0855712890625,294.1499938964844,292.03033447265625,291.7038879394531,292.544677734375,292.0384521484375,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.685975074768066,-0.0,-6.742754976585277e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.334288915852083e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,9.829460032051428e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.260006532305852e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.829458576859906e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.000466267025331,286.0874938964844,294.1499938964844,292.0238952636719,291.697509765625,292.5400390625,292.035888671875,286.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.678239822387695,-0.0,-6.744102165612277e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.335210779681802e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.83043064479716e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,7.26072394172661e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,9.8304299172014e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0004663130675908,286.0894470214844,294.1499938964844,292.0170288085937,291.6907043457031,292.5353698730469,292.0329284667969,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.669668197631836,-0.0,-6.745434433241827e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.33702103793621e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.832336945692076e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.262131839524955e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.832336218096316e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.000466403493192,286.09332275390625,294.1499938964844,292.0022888183594,291.67608642578125,292.5259704589844,292.02618408203125,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.650781631469727,-0.0,-6.748049230509423e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.33702103793621e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.832336945692076e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.262131839524955e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.832336218096316e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.000466403493192,286.09332275390625,294.1499938964844,292.0022888183594,291.67608642578125,292.5259704589844,292.02618408203125,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.650781631469727,-0.0,-6.748049230509423e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.338746167486534e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.834153024712576e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.263472798513249e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.834152297116816e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0004664896405301,286.09722900390625,294.1499938964844,291.98651123046875,291.6604309082031,292.51641845703125,292.0177001953125,286.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,8.628302574157715,-0.0,-6.75054181442647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.338746167486534e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.834153024712576e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.263472798513249e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.834152297116816e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0004664896405301,286.09722900390625,294.1499938964844,291.98651123046875,291.6604309082031,292.51641845703125,292.0177001953125,286.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,8.628302574157715,-0.0,-6.75054181442647e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.340404358226806e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.83589925453998e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,7.264762825798243e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.83589852694422e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0004665724991355,286.10113525390625,294.1499938964844,291.9700622558594,291.64410400390625,292.5067443847656,292.0078125,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,-0.0074424855411052,60.0,8.603374481201172,-0.0,-6.752938475074188e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.340404358226806e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.83589925453998e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,7.264762825798243e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.83589852694422e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0004665724991355,286.10113525390625,294.1499938964844,291.9700622558594,291.64410400390625,292.5067443847656,292.0078125,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,-0.0074424855411052,60.0,8.603374481201172,-0.0,-6.752938475074188e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.3419810582418e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.837559628067538e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.265988824656233e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,9.837558900471775e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0004666512249968,286.1050720214844,294.1499938964844,291.95330810546875,291.6275329589844,292.4969177246094,291.99676513671875,286.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324139351614576e-09,0.0009953768458217,-0.0130007956176996,0.0,0.0,0.0,-0.0074522187933325,60.0,8.576705932617188,-0.0,-6.755217896170508e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.3419810582418e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.837559628067538e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.265988824656233e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,9.837558900471775e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0004666512249968,286.1050720214844,294.1499938964844,291.95330810546875,291.6275329589844,292.4969177246094,291.99676513671875,286.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324139351614576e-09,0.0009953768458217,-0.0130007956176996,0.0,0.0,0.0,-0.0074522187933325,60.0,8.576705932617188,-0.0,-6.755217896170508e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.342731937067585e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,9.8383505246602e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,7.266573084052652e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.838349797064438e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0004666887689381,286.1070556640625,294.1499938964844,291.9449768066406,291.6192321777344,292.4919738769531,291.9908447265625,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333496311266117e-09,0.0009954567067325,-0.013025308959186,0.0,0.0,0.0,-0.0074568567797541,60.0,8.56293773651123,-0.0,-6.756303605470748e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.34346826397814e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,9.839126141741872e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,7.267145701916888e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.839124686550348e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.000466725527076,286.1090393066406,294.1499938964844,291.93670654296875,291.6110534667969,292.4869689941406,291.9847717285156,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342663644825052e-09,0.0009955350542441,-0.0130493259057402,0.0,0.0,0.0,-0.0074614011682569,60.0,8.549073219299316,-0.0,-6.757367998488918e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.34488562052138e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.84061844064854e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.268248009495437e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.84061771305278e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0004667963366955,286.1130065917969,294.1499938964844,291.9205627441406,291.5950622558594,292.4769592285156,291.9725036621094,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603175231842215e-09,0.0009956862777471,-0.0130955753847956,0.0,0.0,0.0,-0.0074701542034745,60.0,8.52127456665039,-0.0,-6.759417914281586e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.34488562052138e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.84061844064854e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.268248009495437e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.84061771305278e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0004667963366955,286.1130065917969,294.1499938964844,291.9205627441406,291.5950622558594,292.4769592285156,291.9725036621094,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603175231842215e-09,0.0009956862777471,-0.0130955753847956,0.0,0.0,0.0,-0.0074701542034745,60.0,8.52127456665039,-0.0,-6.759417914281586e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.346222941530868e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.842027066042648e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.269288471434265e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.842026338446884e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0004668631590902,286.116943359375,294.1499938964844,291.9053649902344,291.5799560546875,292.46697998046875,291.9605712890625,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958342416211,5.376975309445697e-09,0.0009958288865163,-0.0131392152979969,0.0,0.0,0.0,-0.0074784127064049,60.0,8.493626594543457,-0.0,-6.761352011608325e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.346222941530868e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.842027066042648e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.269288471434265e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.842026338446884e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0004668631590902,286.116943359375,294.1499938964844,291.9053649902344,291.5799560546875,292.46697998046875,291.9605712890625,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958342416211,5.376975309445697e-09,0.0009958288865163,-0.0131392152979969,0.0,0.0,0.0,-0.0074784127064049,60.0,8.493626594543457,-0.0,-6.761352011608325e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.34744966798462e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.843318548519164e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,7.270242349477485e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.843317820923404e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004669244226533,286.1209411621094,294.1499938964844,291.89141845703125,291.566162109375,292.4569091796875,291.9482727050781,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.3922502019077e-09,0.0009959593880921,-0.013179232366383,0.0,0.0,0.0,-0.0074859848245978,60.0,8.46627426147461,-0.0,-6.763126236819518e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.34744966798462e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.843318548519164e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,7.270242349477485e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.843317820923404e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004669244226533,286.1209411621094,294.1499938964844,291.89141845703125,291.566162109375,292.4569091796875,291.9482727050781,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.3922502019077e-09,0.0009959593880921,-0.013179232366383,0.0,0.0,0.0,-0.0074859848245978,60.0,8.46627426147461,-0.0,-6.763126236819518e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,9.348546154797076e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.844473242992537e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,7.271095091709867e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,9.844472515396774e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004669791960623,286.1249084472656,294.1499938964844,291.879150390625,291.5539855957031,292.4468078613281,291.9358825683594,286.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960815077647,5.405905945110589e-09,0.0009960761526599,-0.0132150072604417,0.0,0.0,0.0,-0.0074927546083927,60.0,8.440607070922852,-0.0,-6.764712168205733e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,9.348546154797076e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.844473242992537e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,7.271095091709867e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,9.844472515396774e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004669791960623,286.1249084472656,294.1499938964844,291.879150390625,291.5539855957031,292.4468078613281,291.9358825683594,286.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960815077647,5.405905945110589e-09,0.0009960761526599,-0.0132150072604417,0.0,0.0,0.0,-0.0074927546083927,60.0,8.440607070922852,-0.0,-6.764712168205733e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,9.34905037865974e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,9.845003660302608e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,7.271487265825272e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,9.845002932706848e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0004670043708756,286.1269226074219,294.1499938964844,291.873779296875,291.5486755371094,292.4417724609375,291.92974853515625,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.412180037467351e-09,0.0009961298201233,-0.0132314441725611,0.0,0.0,0.0,-0.0074958647601306,60.0,8.4286470413208,-0.0,-6.765441185052623e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.349523315904662e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.84550206339918e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.271854701684788e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,9.845500608207658e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004670280031859,286.12890625,294.1499938964844,291.86895751953125,291.5438842773437,292.43670654296875,291.9237365722656,286.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418068216300753e-09,0.0009961801115423,-0.0132468696683645,0.0,0.0,0.0,-0.0074987839907407,60.0,8.417341232299805,-0.0,-6.76612543770716e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.350376785732806e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.846400644164532e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.272518996614963e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.846399916568772e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0004670706402976,286.1329345703125,294.1499938964844,291.8612365722656,291.5362243652344,292.4266357421875,291.9122009277344,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697935627724e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,8.39693832397461,-0.0,-6.767360360981911e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.350376785732806e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.846400644164532e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.272518996614963e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.846399916568772e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0004670706402976,286.1329345703125,294.1499938964844,291.8612365722656,291.5362243652344,292.4266357421875,291.9122009277344,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697935627724e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,8.39693832397461,-0.0,-6.767360360981911e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,9.351094922749326e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.847156616160646e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.273077062563971e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.847155888564885e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004671064962167,286.136962890625,294.1499938964844,291.8563537597656,291.5313720703125,292.4166259765625,291.9017944335937,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437634342797537e-09,0.0009963475167751,-0.0132981287315487,0.0,0.0,0.0,-0.0075084837153553,60.0,8.380341529846191,-0.0,-6.768398463918859e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,9.351094922749326e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.847156616160646e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.273077062563971e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.847155888564885e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004671064962167,286.136962890625,294.1499938964844,291.8563537597656,291.5313720703125,292.4166259765625,291.9017944335937,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437634342797537e-09,0.0009963475167751,-0.0132981287315487,0.0,0.0,0.0,-0.0075084837153553,60.0,8.380341529846191,-0.0,-6.768398463918859e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.351674088975416e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.847767069004476e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,7.27352817193605e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,9.847766341408716e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.000467135454528,286.1409912109375,294.1499938964844,291.8547058105469,291.5297546386719,292.40673828125,291.8929443359375,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444850348368391e-09,0.0009964092168956,-0.0133170336484909,0.0,0.0,0.0,-0.0075120609253644,60.0,8.368186950683594,-0.0,-6.769236904347053e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.351674088975416e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.847767069004476e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,7.27352817193605e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,9.847766341408716e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.000467135454528,286.1409912109375,294.1499938964844,291.8547058105469,291.5297546386719,292.40673828125,291.8929443359375,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444850348368391e-09,0.0009964092168956,-0.0133170336484909,0.0,0.0,0.0,-0.0075120609253644,60.0,8.368186950683594,-0.0,-6.769236904347053e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.352110646432266e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.848226181929932e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.273867231560871e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.84822545433417e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.000467157253297,286.14508056640625,294.1499938964844,291.856689453125,291.5317077636719,292.3970642089844,291.88604736328125,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964611381292,5.450280671226437e-09,0.0009964556666091,-0.0133312586694955,0.0,0.0,0.0,-0.0075147529132664,60.0,8.361150741577148,-0.0,-6.769867866296408e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.352110646432266e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.848226181929932e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.273867231560871e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.84822545433417e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.000467157253297,286.14508056640625,294.1499938964844,291.856689453125,291.5317077636719,292.3970642089844,291.88604736328125,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964611381292,5.450280671226437e-09,0.0009964556666091,-0.0133312586694955,0.0,0.0,0.0,-0.0075147529132664,60.0,8.361150741577148,-0.0,-6.769867866296408e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,9.352273627882823e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.848397894529626e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,7.273993833223358e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,9.848397166933864e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004671653732657,286.1470947265625,294.1499938964844,291.8591613769531,291.5341491699219,292.392333984375,291.8835144042969,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964783675968,5.452305273934144e-09,0.0009964728960767,-0.013336562551558,0.0,0.0,0.0,-0.0075157564133405,60.0,8.359855651855469,-0.0,-6.770103055941945e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
