time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815560,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.352395863970742e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,9.848527406575158e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,7.274089148268104e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,9.848525951383635e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0004671715141739,286.1491394042969,294.1499938964844,291.8626708984375,291.53765869140625,292.3876953125,291.8816833496094,286.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964914061129,5.4538311644591886e-09,0.0009964859345927,-0.0133405607193708,0.0,0.0,0.0,-0.0075165131129324,60.0,8.360162734985352,-0.0,-6.770280691625885e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.352540655527264e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,9.848678746493532e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,7.274201198015362e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.848678018897772e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0004671787319239,286.1532287597656,294.1499938964844,291.8730773925781,291.5479736328125,292.3785705566406,291.8793029785156,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.455621288064094e-09,0.0009965013014152,-0.0133452508598566,0.0,0.0,0.0,-0.007517400663346,60.0,8.364256858825684,-0.0,-6.770488880647464e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.352540655527264e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,9.848678746493532e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,7.274201198015362e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.848678018897772e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0004671787319239,286.1532287597656,294.1499938964844,291.8730773925781,291.5479736328125,292.3785705566406,291.8793029785156,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.455621288064094e-09,0.0009965013014152,-0.0133452508598566,0.0,0.0,0.0,-0.007517400663346,60.0,8.364256858825684,-0.0,-6.770488880647464e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,9.35251810005866e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.848655463429168e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,7.274183735717088e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.848654008237644e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0004671775968745,286.1573486328125,294.1499938964844,291.8883056640625,291.56304931640625,292.369873046875,291.88018798828125,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965043282136,5.455335294612951e-09,0.0009964988566935,-0.0133445020765066,0.0,0.0,0.0,-0.0075172591023147,60.0,8.37634563446045,-0.0,-6.770455485138882e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,9.35251810005866e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.848655463429168e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,7.274183735717088e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.848654008237644e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0004671775968745,286.1573486328125,294.1499938964844,291.8883056640625,291.56304931640625,292.369873046875,291.88018798828125,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965043282136,5.455335294612951e-09,0.0009964988566935,-0.0133445020765066,0.0,0.0,0.0,-0.0075172591023147,60.0,8.37634563446045,-0.0,-6.770455485138882e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.352341294288637e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.848469198914243e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.27404622011818e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.848468471318483e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004671687784139,286.16143798828125,294.1499938964844,291.90869140625,291.5832824707031,292.3616943359375,291.8846740722656,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.453128171239996e-09,0.0009964799974113,-0.0133387194946408,0.0,0.0,0.0,-0.0075161647982895,60.0,8.396651268005371,-0.0,-6.770198979211274e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.352341294288637e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.848469198914243e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.27404622011818e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.848468471318483e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004671687784139,286.16143798828125,294.1499938964844,291.90869140625,291.5832824707031,292.3616943359375,291.8846740722656,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.453128171239996e-09,0.0009964799974113,-0.0133387194946408,0.0,0.0,0.0,-0.0075161647982895,60.0,8.396651268005371,-0.0,-6.770198979211274e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,9.352008783025668e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.848119225353004e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.273787923622876e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.84811849775724e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004671521601267,286.16558837890625,294.1499938964844,291.9346618652344,291.6090393066406,292.3540954589844,291.8931579589844,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964499622583,5.448981710287626e-09,0.0009964446071535,-0.0133278556168079,0.0,0.0,0.0,-0.0075141093693673,60.0,8.425727844238281,-0.0,-6.769717231236427e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,9.352008783025668e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.848119225353004e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.273787923622876e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.84811849775724e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004671521601267,286.16558837890625,294.1499938964844,291.9346618652344,291.6090393066406,292.3540954589844,291.8931579589844,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964499622583,5.448981710287626e-09,0.0009964446071535,-0.0133278556168079,0.0,0.0,0.0,-0.0075141093693673,60.0,8.425727844238281,-0.0,-6.769717231236427e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,9.351780317956582e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.847877663560212e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,7.273609662661329e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,9.84787693596445e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0004671407223213,286.16766357421875,294.1499938964844,291.94989013671875,291.6241149902344,292.3506164550781,291.8992614746094,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964255150407,5.4461266607575e-09,0.0009964201599359,-0.0133203770965337,0.0,0.0,0.0,-0.0075126937590539,60.0,8.444184303283691,-0.0,-6.769385407778827e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.351514017907904e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.847597539192066e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,7.273403025465086e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.847596811596304e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004671274509746,286.16973876953125,294.1499938964844,291.96661376953125,291.6407165527344,292.34735107421875,291.9065856933594,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.44280798209229e-09,0.0009963917545974,-0.0133116822689771,0.0,0.0,0.0,-0.0075110485777258,60.0,8.465165138244629,-0.0,-6.76899958307331e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,9.350889740744606e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.846939792623743e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.272916991496459e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.846939065027982e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004670962516684,286.17388916015625,294.1499938964844,292.00494384765625,291.6787109375,292.34130859375,291.9241027832031,286.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963306365534,5.435023098243619e-09,0.0009963251650333,-0.0132912881672382,0.0,0.0,0.0,-0.0075071896426379,60.0,8.513239860534668,-0.0,-6.768095062170687e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,9.350889740744606e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.846939792623743e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.272916991496459e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.846939065027982e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004670962516684,286.17388916015625,294.1499938964844,292.00494384765625,291.6787109375,292.34130859375,291.9241027832031,286.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963306365534,5.435023098243619e-09,0.0009963251650333,-0.0132912881672382,0.0,0.0,0.0,-0.0075071896426379,60.0,8.513239860534668,-0.0,-6.768095062170687e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.350114123662934e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.846124157775192e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,7.272314542206004e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,9.84612270258367e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0004670575435739,286.1780700683594,294.1499938964844,292.04998779296875,291.723388671875,292.33624267578125,291.9469299316406,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425360161126491e-09,0.0009962426265701,-0.013265972957015,0.0,0.0,0.0,-0.0075023989193141,60.0,8.572793006896973,-0.0,-6.766972404648186e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.350114123662934e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.846124157775192e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,7.272314542206004e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,9.84612270258367e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0004670575435739,286.1780700683594,294.1499938964844,292.04998779296875,291.723388671875,292.33624267578125,291.9469299316406,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425360161126491e-09,0.0009962426265701,-0.013265972957015,0.0,0.0,0.0,-0.0075023989193141,60.0,8.572793006896973,-0.0,-6.766972404648186e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.34908093768172e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.845035674516112e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,7.271510548889637e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.845034219324587e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004670059133786,286.1822509765625,294.1499938964844,292.09918212890625,291.7703552246094,292.332275390625,291.9750061035156,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961378527805,5.412476244970321e-09,0.0009961323812603,-0.0132322199642658,0.0,0.0,0.0,-0.0074960119090974,60.0,8.63939094543457,-0.0,-6.76547529110394e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.34908093768172e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.845035674516112e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,7.271510548889637e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.845034219324587e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004670059133786,286.1822509765625,294.1499938964844,292.09918212890625,291.7703552246094,292.332275390625,291.9750061035156,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961378527805,5.412476244970321e-09,0.0009961323812603,-0.0132322199642658,0.0,0.0,0.0,-0.0074960119090974,60.0,8.63939094543457,-0.0,-6.76547529110394e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.347769810119644e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.84365469776094e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.270490459632128e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,9.843653970165178e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0004669404006563,286.1864624023437,294.1499938964844,292.1495056152344,291.8150329589844,292.3294982910156,292.0075988769531,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995998037979,5.396135538404678e-09,0.0009959925664588,-0.013189410790801,0.0,0.0,0.0,-0.0074879107996821,60.0,8.706490516662598,-0.0,-6.763577431456724e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.347769810119644e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.84365469776094e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.270490459632128e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,9.843653970165178e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0004669404006563,286.1864624023437,294.1499938964844,292.1495056152344,291.8150329589844,292.3294982910156,292.0075988769531,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995998037979,5.396135538404678e-09,0.0009959925664588,-0.013189410790801,0.0,0.0,0.0,-0.0074879107996821,60.0,8.706490516662598,-0.0,-6.763577431456724e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,9.347038576379418e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.84288490144536e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,7.2699214797467e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.842883446253836e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.000466903875349,286.1885681152344,294.1499938964844,292.175048828125,291.8365478515625,292.32861328125,292.0257568359375,286.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995919923298,5.387023271907765e-09,0.0009959145681932,-0.0131655381992459,0.0,0.0,0.0,-0.0074833924882113,60.0,8.739274024963379,-0.0,-6.76251943332318e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,9.346276056021452e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,9.842081635724752e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.269328489201143e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.842080908128992e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,0.0004668658075388,286.190673828125,294.1499938964844,292.2008972167969,291.8575134277344,292.3279724121094,292.0445251464844,286.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958386654034,5.377521983263023e-09,0.0009958331938832,-0.0131406467407941,0.0,0.0,0.0,-0.0074786823242902,60.0,8.771581649780273,-0.0,-6.761415960454542e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.344691352453084e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.84041325864382e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,7.268096669577062e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.84041253104806e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.00046678664512,286.1949157714844,294.1499938964844,292.2533264160156,291.8979187011719,292.32720947265625,292.0833740234375,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.3577764447254594e-09,0.0009956646244972,-0.0130889173597097,0.0,0.0,0.0,-0.0074688950553536,60.0,8.835112571716309,-0.0,-6.759123039046244e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.344691352453084e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.84041325864382e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,7.268096669577062e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.84041253104806e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.00046678664512,286.1949157714844,294.1499938964844,292.2533264160156,291.8979187011719,292.32720947265625,292.0833740234375,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.3577764447254594e-09,0.0009956646244972,-0.0130889173597097,0.0,0.0,0.0,-0.0074688950553536,60.0,8.835112571716309,-0.0,-6.759123039046244e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,9.343028796138242e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.838661935646088e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.26680300431326e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,9.838661208050326e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0004667035827878,286.1991577148437,294.1499938964844,292.3066711425781,291.93634033203125,292.327392578125,292.1241760253906,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954927954822,5.337053909926226e-09,0.0009954874403774,-0.0130346277728676,0.0,0.0,0.0,-0.007458621636033,60.0,8.895955085754395,-0.0,-6.75671714134296e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,9.343028796138242e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.838661935646088e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.26680300431326e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,9.838661208050326e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0004667035827878,286.1991577148437,294.1499938964844,292.3066711425781,291.93634033203125,292.327392578125,292.1241760253906,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954927954822,5.337053909926226e-09,0.0009954874403774,-0.0130346277728676,0.0,0.0,0.0,-0.007458621636033,60.0,8.895955085754395,-0.0,-6.75671714134296e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.341414988739416e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.836962999543176e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,7.265547901624814e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.836962271947414e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0004666229942813,286.20343017578125,294.1499938964844,292.3609313964844,291.972900390625,292.3285827636719,292.1672058105469,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.954035758972168,-0.0,-6.75438300845599e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.341414988739416e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.836962999543176e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,7.265547901624814e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.836962271947414e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0004666229942813,286.20343017578125,294.1499938964844,292.3609313964844,291.972900390625,292.3285827636719,292.1672058105469,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.954035758972168,-0.0,-6.75438300845599e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.339932876173408e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.835401579039171e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.264394662342966e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.83540085144341e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004665489541366,286.20770263671875,294.1499938964844,292.4159851074219,292.0076904296875,292.330810546875,292.2122497558594,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951629908755,5.298472327552872e-09,0.0009951576357707,-0.0129335513338446,0.0,0.0,0.0,-0.0074394959956407,60.0,9.009397506713867,-0.0,-6.752238590479466e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.339932876173408e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.835401579039171e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.264394662342966e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.83540085144341e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004665489541366,286.20770263671875,294.1499938964844,292.4159851074219,292.0076904296875,292.330810546875,292.2122497558594,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951629908755,5.298472327552872e-09,0.0009951576357707,-0.0129335513338446,0.0,0.0,0.0,-0.0074394959956407,60.0,9.009397506713867,-0.0,-6.752238590479466e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.339280950371176e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.834715456236154e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,7.263888255693018e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.834714728640392e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0004665163869503,286.2098388671875,294.1499938964844,292.4437866210937,292.02447509765625,292.3323669433594,292.2355651855469,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950939565896,5.290352156350764e-09,0.0009950887179002,-0.0129122780635952,0.0,0.0,0.0,-0.0074354726821184,60.0,9.035944938659668,-0.0,-6.751296410811848e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,9.338642121292652e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.834043157752605e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,7.26339130778797e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.834042430156842e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0004664844891522,286.2120056152344,294.1499938964844,292.4718017578125,292.0408630371094,292.3340759277344,292.2588806152344,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282390524996572e-09,0.0009950207313522,-0.0128914201632142,0.0,0.0,0.0,-0.0074315262027084,60.0,9.06205940246582,-0.0,-6.750371994712624e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.337549272459e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.83289210125804e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.262541475938633e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.832891373662278e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0004664298903662,286.21630859375,294.1499938964844,292.5282592773437,292.0724792480469,292.3380126953125,292.3063659667969,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.26877075301968e-09,0.0009949037339538,-0.0128557393327355,0.0,0.0,0.0,-0.007424771785736,60.0,9.113081932067873,-0.0,-6.748791747668292e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.337549272459e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.83289210125804e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.262541475938633e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.832891373662278e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0004664298903662,286.21630859375,294.1499938964844,292.5282592773437,292.0724792480469,292.3380126953125,292.3063659667969,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.26877075301968e-09,0.0009949037339538,-0.0128557393327355,0.0,0.0,0.0,-0.007424771785736,60.0,9.113081932067873,-0.0,-6.748791747668292e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.336901712231338e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.832209616433828e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,7.26203725207597e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,9.832208888838068e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004663975269068,286.2206115722656,294.1499938964844,292.5853576660156,292.1026611328125,292.3430480957031,292.355712890625,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260692326203298e-09,0.0009948345832526,-0.0128345750272274,0.0,0.0,0.0,-0.0074207666330039,60.0,9.161624908447266,-0.0,-6.747854541799826e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.336901712231338e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.832209616433828e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,7.26203725207597e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,9.832208888838068e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004663975269068,286.2206115722656,294.1499938964844,292.5853576660156,292.1026611328125,292.3430480957031,292.355712890625,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260692326203298e-09,0.0009948345832526,-0.0128345750272274,0.0,0.0,0.0,-0.0074207666330039,60.0,9.161624908447266,-0.0,-6.747854541799826e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.336566290585324e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.83185673248954e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,7.261776772793382e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,9.83185600489378e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004663807922042,286.2249450683594,294.1499938964844,292.6429748535156,292.1315612792969,292.3487548828125,292.40606689453125,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,9.208662986755373,-0.0,-6.747369951654036e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.336566290585324e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.83185673248954e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,7.261776772793382e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,9.83185600489378e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004663807922042,286.2249450683594,294.1499938964844,292.6429748535156,292.1315612792969,292.3487548828125,292.40606689453125,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,9.208662986755373,-0.0,-6.747369951654036e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,9.336737275589256e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.832036448642612e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.26190919522196e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.83203572104685e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0004663893196266,286.2292785644531,294.1499938964844,292.7010803222656,292.15924072265625,292.3552551269531,292.457763671875,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632640448013e-09,0.0009948168881237,-0.01282917894423,0.0,0.0,0.0,-0.0074197449721395,60.0,9.253997802734377,-0.0,-6.74761579944061e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,9.336737275589256e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.832036448642612e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.26190919522196e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.83203572104685e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0004663893196266,286.2292785644531,294.1499938964844,292.7010803222656,292.15924072265625,292.3552551269531,292.457763671875,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632640448013e-09,0.0009948168881237,-0.01282917894423,0.0,0.0,0.0,-0.0074197449721395,60.0,9.253997802734377,-0.0,-6.74761579944061e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
