time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817900,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.337139636045322e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.832460636971518e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,7.262222788995132e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,9.832459909375756e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0004664094303734,286.2314453125,294.1499938964844,292.73028564453125,292.17266845703125,292.3591003417969,292.4844055175781,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,9.275627136230469,-0.0,-6.748197733941197e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.337549272459e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.832891373662278e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.262540748342872e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.832890646066517e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0004664298903662,286.233642578125,294.1499938964844,292.75958251953125,292.18585205078125,292.3629455566406,292.5110168457031,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268745439934719e-09,0.0009949043160304,-0.0128556722775101,0.0,0.0,0.0,-0.0074247629381716,60.0,9.29725170135498,-0.0,-6.748788905497349e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.33869305299595e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.834096272243188e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,7.263430597959086e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.834095544647424e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0004664870211854,286.2380065917969,294.1499938964844,292.81842041015625,292.21148681640625,292.37109375,292.5649108886719,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994486321968e-09,0.0009950250387191,-0.012893003411591,0.0,0.0,0.0,-0.0074318214319646,60.0,9.339672088623049,-0.0,-6.750442338443463e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.33869305299595e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.834096272243188e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,7.263430597959086e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.834095544647424e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0004664870211854,286.2380065917969,294.1499938964844,292.81842041015625,292.21148681640625,292.37109375,292.5649108886719,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994486321968e-09,0.0009950250387191,-0.012893003411591,0.0,0.0,0.0,-0.0074318214319646,60.0,9.339672088623049,-0.0,-6.750442338443463e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,9.340751421405002e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.836263780016452e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,7.265031308634207e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,9.83626305242069e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004665898450184,286.2424011230469,294.1499938964844,292.87750244140625,292.2362976074219,292.38055419921875,292.6205444335937,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308630868228192e-09,0.0009952443651854,-0.0129601657390594,0.0,0.0,0.0,-0.0074445311911404,60.0,9.38045597076416,-0.0,-6.75341738087809e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,9.340751421405002e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.836263780016452e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,7.265031308634207e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,9.83626305242069e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004665898450184,286.2424011230469,294.1499938964844,292.87750244140625,292.2362976074219,292.38055419921875,292.6205444335937,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308630868228192e-09,0.0009952443651854,-0.0129601657390594,0.0,0.0,0.0,-0.0074445311911404,60.0,9.38045597076416,-0.0,-6.75341738087809e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.343092096969484e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.838728874456136e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.266851753229275e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.838728146860376e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0004667067842092,286.2467956542969,294.1499938964844,292.93682861328125,292.2603759765625,292.3905029296875,292.67657470703125,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.337791986192997e-09,0.0009954937268048,-0.0130365621298551,0.0,0.0,0.0,-0.0074589871801435,60.0,9.420636177062988,-0.0,-6.756802406471253e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.343092096969484e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.838728874456136e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.266851753229275e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.838728146860376e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0004667067842092,286.2467956542969,294.1499938964844,292.93682861328125,292.2603759765625,292.3905029296875,292.67657470703125,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.337791986192997e-09,0.0009954937268048,-0.0130365621298551,0.0,0.0,0.0,-0.0074589871801435,60.0,9.420636177062988,-0.0,-6.756802406471253e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.346425940748304e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.84223879640922e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,7.26944490452297e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,9.842238068813458e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0004668732872232,286.2511901855469,294.1499938964844,292.9962463378906,292.28387451171875,292.40185546875,292.73419189453125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958541486412,5.379318768206076e-09,0.0009958487935364,-0.0131453545764088,0.0,0.0,0.0,-0.0074795740656554,60.0,9.459809303283691,-0.0,-6.76162414947612e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.346425940748304e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.84223879640922e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,7.26944490452297e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,9.842238068813458e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0004668732872232,286.2511901855469,294.1499938964844,292.9962463378906,292.28387451171875,292.40185546875,292.73419189453125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958541486412,5.379318768206076e-09,0.0009958487935364,-0.0131453545764088,0.0,0.0,0.0,-0.0074795740656554,60.0,9.459809303283691,-0.0,-6.76162414947612e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.3481270596385e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.844030137173831e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,7.270767673617229e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.84402940957807e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0004669582413043,286.25341796875,294.1499938964844,293.0260009765625,292.2954406738281,292.4076232910156,292.7630920410156,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.4005098171217014e-09,0.0009960310999304,-0.0132008697837591,0.0,0.0,0.0,-0.0074900849722325,60.0,9.479337692260742,-0.0,-6.764085469512794e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.350069740321489e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.84607613645494e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,7.272278890013695e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.846075408859178e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004670553025789,286.2556457519531,294.1499938964844,293.0557556152344,292.3069152832031,292.4136962890625,292.7922668457031,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,-0.0075020813383162,60.0,9.498685836791992,-0.0,-6.766897087118195e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.354271605843678e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.850501373875886e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.275547250173986e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.850500646280123e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0004672651994042,286.26007080078125,294.1499938964844,293.115234375,292.32958984375,292.4263000488281,292.8510437011719,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.53726291656494,-0.0,-6.772980043479039e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.354271605843678e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.850501373875886e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.275547250173986e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.850500646280123e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0004672651994042,286.26007080078125,294.1499938964844,293.115234375,292.32958984375,292.4263000488281,292.8510437011719,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.53726291656494,-0.0,-6.772980043479039e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.35927455429919e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.855769167188556e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,7.279438432306051e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.855769167188556e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004675151139963,286.2645568847656,294.1499938964844,293.1746826171875,292.3520812988281,292.44012451171875,292.9108581542969,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539388947539692e-09,0.0009972176048904,-0.0135647021234035,0.0,0.0,0.0,-0.0075589278712868,60.0,9.575840950012209,-0.0,-6.780226868841055e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.35927455429919e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.855769167188556e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,7.279438432306051e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.855769167188556e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004675151139963,286.2645568847656,294.1499938964844,293.1746826171875,292.3520812988281,292.44012451171875,292.9108581542969,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539388947539692e-09,0.0009972176048904,-0.0135647021234035,0.0,0.0,0.0,-0.0075589278712868,60.0,9.575840950012209,-0.0,-6.780226868841055e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.364447760162876e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.861216676654294e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.283461309270933e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.861215949058531e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004677734978031,286.2690124511719,294.1499938964844,293.23394775390625,292.37451171875,292.4542541503906,292.9709167480469,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977741865441,5.6038302886918245e-09,0.0009977685986086,-0.0137335220351815,0.0,0.0,0.0,-0.0075908740982413,60.0,9.614441871643066,-0.0,-6.787723094703324e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.364447760162876e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.861216676654294e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.283461309270933e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.861215949058531e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004677734978031,286.2690124511719,294.1499938964844,293.23394775390625,292.37451171875,292.4542541503906,292.9709167480469,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977741865441,5.6038302886918245e-09,0.0009977685986086,-0.0137335220351815,0.0,0.0,0.0,-0.0075908740982413,60.0,9.614441871643066,-0.0,-6.787723094703324e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.370515908813104e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.86760642263107e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.288181222975254e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,9.867605695035309e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0004680766141973,286.2735290527344,294.1499938964844,293.29302978515625,292.39697265625,292.4701232910156,293.0318908691406,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984207572415,5.6794280389738105e-09,0.0009984150528907,-0.0139315677806735,0.0,0.0,0.0,-0.0076283514499664,60.0,9.653889656066896,-0.0,-6.796522455942977e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.370515908813104e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.86760642263107e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.288181222975254e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,9.867605695035309e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0004680766141973,286.2735290527344,294.1499938964844,293.29302978515625,292.39697265625,292.4701232910156,293.0318908691406,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984207572415,5.6794280389738105e-09,0.0009984150528907,-0.0139315677806735,0.0,0.0,0.0,-0.0076283514499664,60.0,9.653889656066896,-0.0,-6.796522455942977e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.37341683311388e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.870661597233266e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.290437497431412e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,9.870660869637504e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0004682215221691,286.2757873535156,294.1499938964844,293.3224792480469,292.4082946777344,292.4779052734375,293.06231689453125,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,-0.007646273355931,60.0,9.673468589782717,-0.0,-6.800730290024148e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,9.376534580951557e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,9.873944509308784e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,7.29286257410422e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.873943781713024e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0004683772858697,286.2780456542969,294.1499938964844,293.3518371582031,292.419677734375,292.48602294921875,293.0929260253906,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.7544098375217345e-09,0.00099905685056,-0.0141279967501759,0.0,0.0,0.0,-0.0076655261218547,60.0,9.6932954788208,-0.0,-6.80525502616547e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.382946882396936e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.880697325570507e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,7.297850243048742e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,9.880696597974747e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0004686976026277,286.2825927734375,294.1499938964844,293.4102783203125,292.4427185058594,292.5028076171875,293.1542663574219,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.733479499816896,-0.0,-6.814565978174869e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.382946882396936e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.880697325570507e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,7.297850243048742e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,9.880696597974747e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0004686976026277,286.2825927734375,294.1499938964844,293.4102783203125,292.4427185058594,292.5028076171875,293.1542663574219,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.733479499816896,-0.0,-6.814565978174869e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,9.389624028699473e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,9.887728083413094e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.303043093997985e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.887728083413094e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0004690311325248,286.2871398925781,294.1499938964844,293.46832275390625,292.4662475585937,292.520751953125,293.2156677246094,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481171735517e-09,0.0010004506912082,-0.0145551906898617,0.0,0.0,0.0,-0.0077463644556701,60.0,9.775164604187012,-0.0,-6.824267728688937e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,9.389624028699473e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,9.887728083413094e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.303043093997985e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.887728083413094e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0004690311325248,286.2871398925781,294.1499938964844,293.46832275390625,292.4662475585937,292.520751953125,293.2156677246094,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481171735517e-09,0.0010004506912082,-0.0145551906898617,0.0,0.0,0.0,-0.0077463644556701,60.0,9.775164604187012,-0.0,-6.824267728688937e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.396343375556172e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.894804679788648e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,7.308269414352253e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.894803952192888e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0004693667870014,286.291748046875,294.1499938964844,293.5259094238281,292.4904479980469,292.53936767578125,293.2769470214844,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.817889213562012,-0.0,-6.83403769130564e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.396343375556172e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.894804679788648e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,7.308269414352253e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.894803952192888e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0004693667870014,286.291748046875,294.1499938964844,293.5259094238281,292.4904479980469,292.53936767578125,293.2769470214844,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.817889213562012,-0.0,-6.83403769130564e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.40309910220094e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.901918383548036e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.313523383345455e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.901917655952276e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0004697042459156,286.2963256835937,294.1499938964844,293.5829162597656,292.5154113769531,292.5586242675781,293.3378295898437,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.861833572387695,-0.0,-6.84386805005488e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.40309910220094e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.901918383548036e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.313523383345455e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.901917655952276e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0004697042459156,286.2963256835937,294.1499938964844,293.5829162597656,292.5154113769531,292.5586242675781,293.3378295898437,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.861833572387695,-0.0,-6.84386805005488e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.406444587511942e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,9.905441402224824e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.316125993384048e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.905440674629062e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004698713601101,286.29864501953125,294.1499938964844,293.6112060546875,292.5282287597656,292.56842041015625,293.3681640625,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127038876257984e-09,0.0010022420901805,-0.0151041513308882,0.0,0.0,0.0,-0.0078502492979168,60.0,9.884231567382812,-0.0,-6.848738820508515e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.409752965439112e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.908925130730496e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,7.318698771996424e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.908924403134732e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0004700366116594,286.30096435546875,294.1499938964844,293.6393127441406,292.54132080078125,292.5783386230469,293.3984069824219,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682516871996995e-09,0.0010025944793596,-0.0152121111750602,0.0,0.0,0.0,-0.0078706797212362,60.0,9.906927108764648,-0.0,-6.85355630025697e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.416235116077588e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.915751434164122e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.323740283027291e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,9.91575070656836e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0004703604208771,286.3055725097656,294.1499938964844,293.6950378417969,292.5683288574219,292.59844970703125,293.4587097167969,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490115304569835e-09,0.00100328552071,-0.015423665754497,0.0,0.0,0.0,-0.0079107182100415,60.0,9.953084945678713,-0.0,-6.863002255386165e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.416235116077588e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.915751434164122e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.323740283027291e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,9.91575070656836e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0004703604208771,286.3055725097656,294.1499938964844,293.6950378417969,292.5683288574219,292.59844970703125,293.4587097167969,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490115304569835e-09,0.00100328552071,-0.015423665754497,0.0,0.0,0.0,-0.0079107182100415,60.0,9.953084945678713,-0.0,-6.863002255386165e-08,0.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.050000000745058,9.422134462511168e-05,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.050000000745058,9.921963646775112e-05,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.050000000745058,7.328329229494557e-05,298.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.050000000745058,9.921963646775112e-05,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.050000000745058,0.0004706551262643,286.3102111816406,285.4460144042969,293.75,292.5965881347656,292.6192626953125,293.5184326171875,286.9322509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510959222427e-09,0.0010039139306172,-0.0156161999329924,0.0,0.0,0.0,-0.0079471543431282,60.0,10.000890731811523,-0.0,-6.871604085745275e-08,1.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.050000000745058,9.422134462511168e-05,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.050000000745058,9.921963646775112e-05,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.050000000745058,7.328329229494557e-05,298.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.050000000745058,9.921963646775112e-05,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.050000000745058,0.0004706551262643,286.3102111816406,285.4460144042969,293.75,292.5965881347656,292.6192626953125,293.5184326171875,286.9322509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510959222427e-09,0.0010039139306172,-0.0156161999329924,0.0,0.0,0.0,-0.0079471543431282,60.0,10.000890731811523,-0.0,-6.871604085745275e-08,1.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.6354648470878601,0.050000000745058,0.0408880151808261,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.6354648470878601,0.050000000745058,0.0430570505559444,298.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.6354648470878601,0.050000000745058,0.0318017899990081,298.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080383300781,0.6354648470878601,0.050000000745058,0.0430570505559444,298.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.6354648470878601,0.050000000745058,0.2042440921068191,286.79754638671875,285.4121398925781,293.7773132324219,292.6110534667969,296.7663269042969,297.63525390625,287.1634826660156,1.0,0.1097200512886047,0.0912866815924644,0.0912866815924644,1.0,1.0,-0.436279147863388,0.0008252154802903,0.4354539513587951,-0.1265504658222198,0.0,0.0,0.0,10.152874946594238,60.0,1198.688720703125,0.0,12.29299545288086,1.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72344970703125,0.6319655179977417,0.050000000745058,0.0452430881559848,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72344970703125,0.6319655179977417,0.050000000745058,0.0476431511342525,298.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234802246094,0.6319655179977417,0.050000000745058,0.0351890698075294,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234191894531,0.6319655179977417,0.050000000745058,0.0476431511342525,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234191894531,0.6319655179977417,0.050000000745058,0.2259985953569412,287.8462219238281,285.3782043457031,293.8046569824219,292.62548828125,297.30450439453125,298.6744384765625,288.6278686523437,1.0,0.1210875809192657,0.1825733631849289,0.1825733631849289,1.0,1.0,-0.4820705950260162,0.0197646953165531,0.4623059034347534,-0.1182545498013496,0.0,0.0,0.0,12.504693984985352,60.0,2514.60791015625,0.0,16.682010650634766,1.0,280.9518737792969,283.3570251464844,297.0345458984375,298.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.9445964165416e-21,3.9722982082708e-21,3.9722982082708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
