time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0456789322197437,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0481021143496036,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0355280600488185,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0481021143496036,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.2281757295131683,287.9715576171875,285.3102111816406,293.8594970703125,292.654296875,297.27392578125,298.6532897949219,286.8939514160156,1.0,0.1405819058418274,0.3651467263698578,0.3651467263698578,1.0,1.0,-0.4867184460163116,0.0776847153902053,0.409033715724945,-0.061737447977066,1.0,1.0,0.0,20.035600662231445,60.0,12355.3984375,0.0,23.18317031860352,1.0,281.81982421875,286.0475158691406,297.8268737792969,298.8780212402344,293.1499938964844,293.1499938964844,283.1499938964844,1769.1260986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630984425544739,1.0,0.0,0.0,0.8858355283737183,0.8858374357223511,5.474535669236502e-08,4.262022495269775,4.262012481689453,9.81918492470868e-06,0.0,0.0,-0.0,4582.58349609375,0.0,21.491968154907227,1894.9019775390625,0.0,214.76795959472656,0.2297513931989669,1.0,0.0,3.0,1.0,0.0
17820240,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0456789322197437,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0481021143496036,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0355280600488185,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.0481021143496036,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.5712882280349731,0.050000000745058,0.2281757295131683,287.9715576171875,285.3102111816406,293.8594970703125,292.654296875,297.27392578125,298.6532897949219,286.8939514160156,1.0,0.1405819058418274,0.3651467263698578,0.3651467263698578,1.0,1.0,-0.4867184460163116,0.0776847153902053,0.409033715724945,-0.061737447977066,1.0,1.0,0.0,20.035600662231445,60.0,12355.3984375,0.0,23.18317031860352,1.0,281.81982421875,286.0475158691406,297.8268737792969,298.8780212402344,293.1499938964844,293.1499938964844,283.1499938964844,1769.1260986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630984425544739,1.0,0.0,0.0,0.8858355283737183,0.8858374357223511,5.474535669236502e-08,4.262022495269775,4.262012481689453,9.81918492470868e-06,0.0,0.0,-0.0,4582.58349609375,0.0,21.491968154907227,1894.9019775390625,0.0,214.76795959472656,0.2297513931989669,1.0,0.0,3.0,1.0,0.0
17820300,298.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.5494510531425476,0.050000000745058,0.0458164177834987,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.5494510531425476,0.050000000745058,0.0482468977570533,298.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.5494510531425476,0.050000000745058,0.0356349945068359,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.5494510531425476,0.050000000745058,0.0482468977570533,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.5494510531425476,0.050000000745058,0.2288625091314315,286.2153625488281,285.276123046875,293.8869934082031,292.6686706542969,297.248779296875,298.6097106933594,285.6495056152344,1.0,0.1489795297384262,0.4564334154129028,0.4564334154129028,1.0,1.0,-0.4881834983825683,0.1226006299257278,0.3655828535556793,-0.0174024775624275,1.0,1.0,0.0,23.714645385742188,60.0,11270.0400390625,0.0,26.33324432373047,1.0,282.3563537597656,284.8076171875,297.0967102050781,298.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,3074.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707163274288177,1.0,0.0,0.0,1.1678762435913086,1.1678786277770996,9.112135757050056e-08,4.265819072723389,4.265809059143066,9.786826922209002e-06,0.0,0.0,-0.0,3324.058837890625,0.0,48.763797760009766,1895.4227294921875,0.0,424.7752380371094,0.2955414950847626,1.0,0.0,3.0,1.0,0.0
17820360,298.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.5326343774795532,0.050000000745058,0.0459476560354232,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.5326343774795532,0.050000000745058,0.0483850948512554,298.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.5326343774795532,0.050000000745058,0.0357370674610137,298.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.5326343774795532,0.050000000745058,0.0483850948512554,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.5326343774795532,0.050000000745058,0.2295180559158325,285.4100646972656,285.2420349121094,293.9144897460937,292.6830139160156,297.0057678222656,298.5606384277344,285.21942138671875,1.0,0.1565360426902771,0.5651467442512512,0.5651467442512512,0.800000011920929,1.0,-0.4895818829536438,0.1737545579671859,0.315827339887619,0.0331497862935066,0.9014755487442015,0.9014755487442015,0.0,27.230180740356445,60.0,10555.3173828125,0.0,29.361427307128903,1.0,282.7339172363281,284.5107116699219,296.35369873046875,297.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,4758.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981014430522918,1.0,0.0,0.0,1.408849000930786,1.408852458000183,1.3244523699995625e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3188.233154296875,0.0,86.41847229003906,1895.436767578125,0.0,501.1329345703125,0.3574519753456116,1.0,0.0,3.0,1.0,0.0
17820420,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.516506552696228,0.050000000745058,0.046106468886137,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.516506552696228,0.050000000745058,0.0485523343086242,298.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.516506552696228,0.050000000745058,0.0358605869114398,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.516506552696228,0.050000000745058,0.0485523343086242,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.516506552696228,0.050000000745058,0.2303113639354705,285.1319580078125,285.19757080078125,293.9503479003906,292.7016296386719,296.2701416015625,298.4987487792969,285.1068420410156,1.0,0.1652132868766784,0.7066405415534973,0.7066405415534973,0.5396937131881714,1.0,-0.4912739396095276,0.2597500383853912,0.2315239012241363,0.118285946547985,0.751261830329895,0.751261830329895,0.0,31.48754501342773,60.0,10252.30859375,0.0,33.06681823730469,1.0,282.9955139160156,284.5038146972656,295.7398376464844,296.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,10646.421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765544533729553,1.0,0.0,0.0,1.5896059274673462,1.5896111726760864,1.6860575158261781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.583740234375,0.0,139.0840606689453,1895.4371337890625,0.0,439.9909057617188,0.4090543091297149,1.0,0.0,3.0,1.0,0.0
17820480,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.5098875761032104,0.050000000745058,0.0461850501596927,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.5098875761032104,0.050000000745058,0.0486350804567337,298.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.5098875761032104,0.050000000745058,0.0359217040240764,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.5098875761032104,0.050000000745058,0.0486350804567337,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.5098875761032104,0.050000000745058,0.2307038903236389,285.1060791015625,285.1736755371094,293.9696044921875,292.71160888671875,295.54547119140625,298.4696655273437,285.0966491699219,1.0,0.1693652421236038,0.7825733423233032,0.7825733423233032,0.4000000059604645,1.0,-0.4921101629734039,0.3495083749294281,0.1426017880439758,0.2073817104101181,0.7339622974395752,0.7339622974395752,0.0,33.60041427612305,60.0,10333.0458984375,-0.0,34.926544189453125,1.0,283.0617980957031,284.5408935546875,295.57061767578125,296.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,12922.6904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542981684207916,1.0,0.0,0.0,1.644839644432068,1.6448456048965454,1.80526328108499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.177734375,0.0,159.22889709472656,1895.4371337890625,0.0,384.7551574707031,0.4237485229969024,1.0,0.0,3.0,1.0,0.0
17820540,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0463877394795417,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0488485246896743,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.036079354584217,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0488485246896743,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.2317163646221161,285.04718017578125,285.105224609375,294.0248107910156,292.7400817871094,294.0443420410156,298.4024963378906,285.034423828125,1.0,0.1795533299446106,1.0,1.0,0.0,1.0,-0.4942734837532043,0.4942713379859924,2.150811951651121e-06,0.350797176361084,0.7001219391822815,0.7001219391822815,0.0,39.040435791015625,60.0,10717.9541015625,-0.0,39.73420715332031,1.0,283.13409423828125,284.61932373046875,295.4710388183594,296.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,16641.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935332894325256,1.0,0.0,0.0,1.7145997285842896,1.7146066427230835,1.9616382473941485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.977783203125,0.0,189.49644470214844,1895.4371337890625,0.0,264.46783447265625,0.4464850127696991,1.0,0.0,3.0,1.0,0.0
17820600,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0463877394795417,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0488485246896743,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.036079354584217,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.0488485246896743,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.4957855641841888,0.050000000745058,0.2317163646221161,285.04718017578125,285.105224609375,294.0248107910156,292.7400817871094,294.0443420410156,298.4024963378906,285.034423828125,1.0,0.1795533299446106,1.0,1.0,0.0,1.0,-0.4942734837532043,0.4942713379859924,2.150811951651121e-06,0.350797176361084,0.7001219391822815,0.7001219391822815,0.0,39.040435791015625,60.0,10717.9541015625,-0.0,39.73420715332031,1.0,283.13409423828125,284.61932373046875,295.4710388183594,296.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,16641.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935332894325256,1.0,0.0,0.0,1.7145997285842896,1.7146066427230835,1.9616382473941485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.977783203125,0.0,189.49644470214844,1895.4371337890625,0.0,264.46783447265625,0.4464850127696991,1.0,0.0,3.0,1.0,0.0
17820660,298.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0465566255152225,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0490263700485229,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0362107083201408,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0490263700485229,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.2325599789619445,285.0463256835937,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3548278808594,285.04864501953125,1.0,0.1875194013118744,1.0,1.0,0.0,1.0,-0.4960711002349853,0.4960707426071167,3.533785957188229e-07,0.3520042300224304,0.7298890948295593,0.7298890948295593,0.0,43.55530548095703,48.0,10891.0126953125,-0.0,43.73845291137695,1.0,283.1471252441406,284.6390991210937,295.62310791015625,296.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,16266.8857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363081157207489,1.0,0.0,0.0,1.751866579055786,1.7518736124038696,2.047837455165791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.720703125,0.0,198.1512756347656,1895.4371337890625,0.0,214.7407989501953,0.4568555951118469,1.0,0.0,3.0,1.0,0.0
17820720,298.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0465566255152225,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0490263700485229,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0362107083201408,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.0490263700485229,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.4860658049583435,0.050000000745058,0.2325599789619445,285.0463256835937,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3548278808594,285.04864501953125,1.0,0.1875194013118744,1.0,1.0,0.0,1.0,-0.4960711002349853,0.4960707426071167,3.533785957188229e-07,0.3520042300224304,0.7298890948295593,0.7298890948295593,0.0,43.55530548095703,48.0,10891.0126953125,-0.0,43.73845291137695,1.0,283.1471252441406,284.6390991210937,295.62310791015625,296.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,16266.8857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363081157207489,1.0,0.0,0.0,1.751866579055786,1.7518736124038696,2.047837455165791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.720703125,0.0,198.1512756347656,1895.4371337890625,0.0,214.7407989501953,0.4568555951118469,1.0,0.0,3.0,1.0,0.0
17820780,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.4839794933795929,0.050000000745058,0.0465950071811676,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.4839794933795929,0.050000000745058,0.0490667857229709,298.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.4839794933795929,0.050000000745058,0.0362405627965927,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.4839794933795929,0.050000000745058,0.0490667857229709,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.4839794933795929,0.050000000745058,0.2327517122030258,285.0405578613281,284.9971923828125,294.1086120605469,292.7830505371094,294.1023864746094,298.33612060546875,285.03009033203125,1.0,0.1889536529779434,1.0,1.0,0.0,1.0,-0.496480256319046,0.4964799284934997,3.5369330930734577e-07,0.3522346317768097,0.7587822675704956,0.7587822675704956,0.0,44.58095550537109,48.0,11006.517578125,-0.0,44.65209197998047,1.0,283.1488647460937,284.5965881347656,295.7198181152344,296.5265197753906,293.1499938964844,293.1499938964844,283.1499938964844,15032.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606171309947967,1.0,0.0,0.0,1.830844759941101,1.830851912498474,2.2366418761521345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.57275390625,0.0,215.91421508789065,1895.4371337890625,0.0,210.87466430664065,0.4709204733371734,1.0,0.0,3.0,1.0,0.0
17820840,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4838267564773559,0.050000000745058,0.0465978309512138,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4838267564773559,0.050000000745058,0.0490697622299194,298.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4838267564773559,0.050000000745058,0.0362427569925785,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4838267564773559,0.050000000745058,0.0490697622299194,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4838267564773559,0.050000000745058,0.2327658236026764,285.01544189453125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32147216796875,285.00018310546875,1.0,0.1889204084873199,1.0,1.0,0.0,1.0,-0.4965105056762695,0.4965101480484009,3.536845554208412e-07,0.3521804213523865,0.7785062789916992,0.7785062789916992,0.0,44.65574645996094,36.0,11063.5341796875,-0.0,44.71881103515625,1.0,283.1495361328125,284.5534362792969,295.7961730957031,296.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,14745.6103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364235520362854,1.0,0.0,0.0,1.896744966506958,1.8967523574829104,2.4005527166082175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.91748046875,0.0,234.6814880371093,1895.4371337890625,0.0,216.5577087402344,0.4844229221343994,1.0,0.0,3.0,1.0,0.0
17820900,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.4850658774375915,0.050000000745058,0.0465749651193618,298.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.4850658774375915,0.050000000745058,0.0490456819534301,298.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.4850658774375915,0.050000000745058,0.0362249724566936,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.4850658774375915,0.050000000745058,0.0490456819534301,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.4850658774375915,0.050000000745058,0.2326516062021255,284.984619140625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3086853027344,284.9698181152344,1.0,0.187706172466278,1.0,1.0,0.0,1.0,-0.4962669312953949,0.4962666034698486,3.534389918513625e-07,0.3519140183925628,0.7832252979278564,0.7832252979278564,0.0,44.0434455871582,36.0,11100.6650390625,-0.0,44.1732063293457,1.0,283.1498107910156,284.5136413574219,295.8527526855469,296.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,14933.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708904385566711,1.0,0.0,0.0,1.9560610055923464,1.9560686349868768,2.553043145780976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7919921875,0.0,254.3924255371093,1895.4371337890625,0.0,227.1135406494141,0.4973951578140259,1.0,0.0,3.0,1.0,0.0
17820960,298.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4875692427158355,0.050000000745058,0.0465292930603027,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4875692427158355,0.050000000745058,0.0489975847303867,298.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4875692427158355,0.050000000745058,0.0361894480884075,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4875692427158355,0.050000000745058,0.0489975847303867,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.4875692427158355,0.050000000745058,0.2324234545230865,284.95806884765625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2979431152344,284.9477844238281,1.0,0.1854287236928939,1.0,1.0,0.0,1.0,-0.4957803189754486,0.4957799613475799,3.529841592353478e-07,0.351461112499237,0.7722814679145813,0.7722814679145813,0.0,42.82114410400391,25.0,11097.5361328125,-0.0,43.08555221557617,1.0,283.1499328613281,284.4903259277344,295.8857727050781,296.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,15962.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781119883060455,1.0,0.0,0.0,1.9836379289627075,1.983645915985108,2.62553726315673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.5634765625,0.0,267.764892578125,1895.4371337890625,0.0,238.7548828125,0.5051197409629822,1.0,0.0,3.0,1.0,0.0
17821020,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4924177229404449,0.050000000745058,0.046443898230791,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4924177229404449,0.050000000745058,0.0489076599478721,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4924177229404449,0.165006399154663,0.0361230336129665,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4924177229404449,0.050000000745058,0.0489076599478721,297.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4924177229404449,0.050000000745058,0.2319968938827514,284.9394836425781,284.95001220703125,294.2266540527344,292.84307861328125,294.22039794921875,298.2867736816406,284.9359741210937,1.0,0.1812255233526229,1.0,1.0,0.0,1.0,-0.4948703646659851,0.4948700070381164,3.521537905726291e-07,0.3506578207015991,0.7585256695747375,0.7585256695747375,0.0,40.53636932373047,25.0,11088.3916015625,-0.0,41.05797576904297,1.0,283.1499938964844,284.48046875,295.900634765625,296.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17139.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856602311134338,1.0,0.0,0.0,1.9927847385406487,1.992793083190918,2.649806560839352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.16796875,0.0,275.6915588378906,1895.4371337890625,0.0,251.17788696289065,0.509301483631134,1.0,0.0,3.0,1.0,0.0
17821080,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5046969056129456,0.1648213267326355,0.046419221907854,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5040723085403442,0.050000000745058,0.0487163253128528,298.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.72486811876297,0.165971428155899,0.097440168261528,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5040723085403442,0.050000000745058,0.0487163253128528,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5040723085403442,0.050000000745058,0.2310892790555954,284.94879150390625,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,298.2765808105469,284.98907470703125,1.0,0.1793854981660843,1.0,1.0,0.0,1.0,-0.5668045878410339,0.5668041706085205,4.152374515342672e-07,0.4039934873580932,0.7623840570449829,0.7623840570449829,0.0,36.23638534545898,45.0,12048.2880859375,-0.0,45.35445785522461,1.0,283.1499938964844,284.55645751953125,295.9045715332031,296.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,17425.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888500332832336,1.0,0.0,0.0,1.9942431449890137,1.9942514896392824,2.653686408393696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.6318359375,0.0,277.3614501953125,1895.4371337890625,0.0,256.5182800292969,0.5104038715362549,1.0,0.0,3.0,1.0,0.0
17821140,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7761827707290649,0.1566434800624847,0.1438227891921997,298.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.5178059935569763,0.050000000745058,0.0485363639891147,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7803888916969299,0.161158487200737,0.1136535182595253,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.517856776714325,0.1493891477584839,0.0485485978424549,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.5178059935569763,0.050000000745058,0.2302356213331222,285.3457946777344,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.12896728515625,285.3558654785156,1.0,0.1864486336708068,1.0,1.0,0.0,1.0,-0.7018359899520874,0.7018353939056396,5.477712079482444e-07,0.5075275301933289,1.0,1.0,0.0,32.82797622680664,63.0,15207.259765625,-0.0,58.93131256103516,1.0,283.1499938964844,284.7607116699219,296.0665588378906,297.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,11666.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229488968849182,1.0,0.0,0.0,2.2712059020996094,2.271214723587036,3.441964508965612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.005859375,0.0,358.80670166015625,1895.4371337890625,0.0,318.0989990234375,0.5645318031311035,1.0,0.0,3.0,1.0,0.0
17821200,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7761827707290649,0.1566434800624847,0.1438227891921997,298.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.5178059935569763,0.050000000745058,0.0485363639891147,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7803888916969299,0.161158487200737,0.1136535182595253,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.517856776714325,0.1493891477584839,0.0485485978424549,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.5178059935569763,0.050000000745058,0.2302356213331222,285.3457946777344,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.12896728515625,285.3558654785156,1.0,0.1864486336708068,1.0,1.0,0.0,1.0,-0.7018359899520874,0.7018353939056396,5.477712079482444e-07,0.5075275301933289,1.0,1.0,0.0,32.82797622680664,63.0,15207.259765625,-0.0,58.93131256103516,1.0,283.1499938964844,284.7607116699219,296.0665588378906,297.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,11666.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229488968849182,1.0,0.0,0.0,2.2712059020996094,2.271214723587036,3.441964508965612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.005859375,0.0,358.80670166015625,1895.4371337890625,0.0,318.0989990234375,0.5645318031311035,1.0,0.0,3.0,1.0,0.0
17821260,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7998775839805603,0.1559737920761108,0.1405510902404785,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7856398224830627,0.1481401026248932,0.140457808971405,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8143297433853149,0.1654724329710006,0.1153260916471481,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.7848107814788818,0.1454864591360092,0.1400250941514969,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.5404770970344543,0.050000000745058,0.2291863113641739,285.62652587890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0237121582031,285.6636047363281,1.0,0.2036689966917038,1.0,1.0,0.0,1.0,-0.9186541438102722,0.9186533093452454,8.073340609371371e-07,0.6817110776901245,1.0,1.0,0.0,29.46214866638184,51.0,19031.279296875,-0.0,90.28087615966795,1.0,283.1499938964844,284.98468017578125,296.1889038085937,297.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,13787.2646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479488343000412,1.0,0.0,0.0,2.473221778869629,2.4732325077056885,4.081497309016413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.9267578125,0.0,463.0792846679688,1895.4371337890625,0.0,447.8452453613281,0.6140376329421997,1.0,0.0,3.0,1.0,0.0
17821320,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7998775839805603,0.1559737920761108,0.1405510902404785,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7856398224830627,0.1481401026248932,0.140457808971405,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8143297433853149,0.1654724329710006,0.1153260916471481,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.7848107814788818,0.1454864591360092,0.1400250941514969,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.5404770970344543,0.050000000745058,0.2291863113641739,285.62652587890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0237121582031,285.6636047363281,1.0,0.2036689966917038,1.0,1.0,0.0,1.0,-0.9186541438102722,0.9186533093452454,8.073340609371371e-07,0.6817110776901245,1.0,1.0,0.0,29.46214866638184,51.0,19031.279296875,-0.0,90.28087615966795,1.0,283.1499938964844,284.98468017578125,296.1889038085937,297.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,13787.2646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479488343000412,1.0,0.0,0.0,2.473221778869629,2.4732325077056885,4.081497309016413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.9267578125,0.0,463.0792846679688,1895.4371337890625,0.0,447.8452453613281,0.6140376329421997,1.0,0.0,3.0,1.0,0.0
17821380,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.7849826216697693,0.1582186073064804,0.1421827375888824,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.7666740417480469,0.1449667513370514,0.1396495699882507,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.8018216490745544,0.1689012944698333,0.1176460012793541,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.7628340721130371,0.1431077867746353,0.1375569701194763,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67120361328125,0.526595413684845,0.1365909874439239,0.2297831028699875,285.6756286621094,284.95001220703125,294.3847351074219,292.9226379394531,294.3813781738281,298.01611328125,285.6694641113281,1.0,0.2085600644350052,1.0,1.0,0.0,1.0,-0.9202457666397096,0.9202449917793274,8.094849022199924e-07,0.6830239295959473,1.0,1.0,0.0,32.66778564453125,51.0,19331.873046875,-0.0,95.6028289794922,1.0,283.1499938964844,284.9534606933594,296.2128601074219,297.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,14922.6845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104213953018188,1.0,0.0,0.0,2.573045492172241,2.573056936264038,4.417619265950634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.2744140625,0.0,521.4451904296875,1895.4371337890625,0.0,539.9457397460938,0.6355544924736023,1.0,0.0,3.0,1.0,0.0
17821440,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9776248931884766,0.1623177230358123,0.1439487934112548,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.944409728050232,0.1443547308444976,0.137083426117897,298.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9214281439781188,0.1738968193531036,0.0949946343898773,297.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9406484365463256,0.1431723088026046,0.1356497257947921,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8998566269874573,0.1358874887228012,0.5719778537750244,285.916015625,284.95001220703125,294.4113464355469,292.9359741210937,294.4086608886719,297.9709167480469,285.9864196777344,1.0,0.2183548510074615,1.0,1.0,0.0,1.0,-1.1839618682861328,1.1839606761932373,1.1944599691560145e-06,0.8703572154045105,1.0,1.0,0.0,17.201330184936523,69.0,22911.79296875,-0.0,142.02061462402344,1.0,283.1499938964844,285.216064453125,296.2143859863281,297.7149353027344,293.1499938964844,293.1499938964844,283.1499938964844,15757.2822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363261699676514,1.0,0.0,0.0,2.644019365310669,2.644031524658203,4.664688049160759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.64990234375,0.0,565.7964477539062,1895.4371337890625,0.0,631.8749389648438,0.655609667301178,1.0,0.0,3.0,1.0,0.0
17821500,297.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8980687856674194,0.172170802950859,0.1047906652092933,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9727217555046082,0.144794225692749,0.1372936367988586,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8980687856674194,0.1831594258546829,0.0815038532018661,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.969944179058075,0.143589973449707,0.1360786706209182,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.9449255466461182,0.13163623213768,0.5994176864624023,286.1470947265625,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,298.004638671875,286.1719055175781,1.0,0.2298318594694137,1.0,1.0,0.0,1.0,-1.2737884521484375,1.273787021636963,1.3783500207864563e-06,0.968458890914917,1.0,1.0,0.0,17.8833065032959,69.0,24963.0390625,-0.0,156.2769012451172,1.0,283.1499938964844,285.32745361328125,296.2484130859375,297.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,16768.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673665404319763,1.0,0.0,0.0,2.727545499801636,2.7275583744049072,4.964063577972411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.611328125,0.0,621.1299438476562,1895.4371337890625,0.0,762.8767700195312,0.673182487487793,1.0,0.0,3.0,1.0,0.0
17821560,297.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.986710786819458,0.1749624907970428,0.1535191982984542,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.933658242225647,0.1449615359306335,0.1374509185552597,298.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.930952787399292,0.1872235387563705,0.1007653847336769,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.9311357736587524,0.1441286206245422,0.1364971250295639,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.8974170684814453,0.1287784874439239,0.5862568020820618,286.2348327636719,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9613037109375,286.2500915527344,1.0,0.2425211369991302,1.0,1.0,0.0,1.0,-1.3371461629867554,1.3371447324752808,1.5015251619843184e-06,1.019015550613403,1.0,1.0,0.0,20.48304748535156,87.0,26037.9140625,-0.0,182.98907470703125,1.0,283.1499938964844,285.37225341796875,296.2517395019531,297.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17528.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959022641181946,1.0,0.0,0.0,2.7887001037597656,2.788713455200196,5.189158400753513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.28515625,0.0,663.8529663085938,1895.4371337890625,0.0,906.240478515625,0.6908597350120544,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8303659558296204,0.1723698377609253,0.1560621261596679,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.7856430411338806,0.1461717784404754,0.1389092653989792,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104553222656,0.8499279022216797,0.1856493204832077,0.1306793987751007,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.784727931022644,0.1457733213901519,0.1384371072053909,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.7497580051422119,0.1258574575185775,0.5726696252822876,286.3102722167969,284.95001220703125,294.5157775878906,292.98809814453125,294.5135498046875,297.8389892578125,286.30084228515625,1.0,0.265625387430191,1.0,1.0,0.0,1.0,-1.3645530939102173,1.3645515441894531,1.5585260371153709e-06,1.0425102710723877,1.0,1.0,0.0,35.18505096435547,87.0,26940.828125,-0.0,226.54112243652344,1.0,283.1499938964844,285.3782958984375,296.203369140625,298.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19023.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346248388290405,1.0,0.0,0.0,2.905174732208252,2.905189275741577,5.631678163808829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.19482421875,0.0,750.5565795898438,1895.4371337890625,0.0,1138.0074462890625,0.7163071632385254,1.0,0.0,3.0,1.0,0.0
17821680,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.8202595710754395,0.1726507991552353,0.1560469567775726,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7755895256996155,0.1463300734758377,0.1391136795282364,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.8393101096153259,0.1856914907693863,0.1306450366973877,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.7747620940208435,0.1459603160619735,0.138676106929779,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7401925921440125,0.1256584525108337,0.5718709230422974,286.2996826171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,297.83026123046875,286.28887939453125,1.0,0.2679131925106048,1.0,1.0,0.0,1.0,-1.3638049364089966,1.3638033866882324,1.556431016069837e-06,1.041318416595459,1.0,1.0,0.0,36.95445251464844,75.0,26924.6796875,-0.0,230.40792846679688,1.0,283.1499938964844,285.3672790527344,296.1947937011719,298.05712890625,293.1499938964844,293.1499938964844,283.1499938964844,19142.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373893022537231,1.0,0.0,0.0,2.9142637252807617,2.914278268814087,5.666971674145316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.3798828125,0.0,757.6231079101562,1895.4371337890625,0.0,1156.0556640625,0.7214860320091248,1.0,0.0,3.0,1.0,0.0
17821740,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7754384875297546,0.1761647313833236,0.1587464809417724,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7342237234115601,0.1482470780611038,0.1412188112735748,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7927369475364685,0.1876924782991409,0.1317040026187896,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7338883280754089,0.1480554789304733,0.141009971499443,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6946378350257874,0.1244480237364769,0.5663731098175049,286.2283020019531,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7619323730469,286.2261657714844,1.0,0.280826061964035,1.0,1.0,0.0,1.0,-1.3670367002487185,1.367035150527954,1.563020646244695e-06,1.043858528137207,1.0,1.0,0.0,47.59947204589844,63.0,27201.33984375,-0.0,256.407470703125,1.0,283.1499938964844,285.3011474609375,296.1040954589844,297.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20636.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540181040763855,1.0,0.0,0.0,3.025796413421631,3.025812149047852,6.109036689849745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.79541015625,0.0,847.9805908203125,1895.4371337890625,0.0,1268.502197265625,0.7487183809280396,1.0,0.0,3.0,1.0,0.0
17821800,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7754384875297546,0.1761647313833236,0.1587464809417724,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7342237234115601,0.1482470780611038,0.1412188112735748,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7927369475364685,0.1876924782991409,0.1317040026187896,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7338883280754089,0.1480554789304733,0.141009971499443,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6946378350257874,0.1244480237364769,0.5663731098175049,286.2283020019531,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7619323730469,286.2261657714844,1.0,0.280826061964035,1.0,1.0,0.0,1.0,-1.3670367002487185,1.367035150527954,1.563020646244695e-06,1.043858528137207,1.0,1.0,0.0,47.59947204589844,63.0,27201.33984375,-0.0,256.407470703125,1.0,283.1499938964844,285.3011474609375,296.1040954589844,297.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20636.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540181040763855,1.0,0.0,0.0,3.025796413421631,3.025812149047852,6.109036689849745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.79541015625,0.0,847.9805908203125,1895.4371337890625,0.0,1268.502197265625,0.7487183809280396,1.0,0.0,3.0,1.0,0.0
17821860,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.7691634297370911,0.1803104877471923,0.1624886244535446,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7271155118942261,0.1505917757749557,0.1434725224971771,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.7848991751670837,0.191368281841278,0.134150817990303,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7268657088279724,0.1504197865724563,0.1433129608631134,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.6828284859657288,0.1244804784655571,0.5659485459327698,286.2030029296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7157897949219,286.2021789550781,1.0,0.2863131761550903,1.0,1.0,0.0,1.0,-1.3794244527816772,1.379422903060913,1.5886491837591166e-06,1.0538023710250854,1.0,1.0,0.0,51.22404098510742,51.0,27636.41015625,-0.0,269.9174499511719,1.0,283.1499938964844,285.2641906738281,296.068603515625,297.94927978515625,293.1499938964844,293.1499938964844,283.1499938964844,22028.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578670144081116,1.0,0.0,0.0,3.1261909008026123,3.1262078285217285,6.521152045024792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.43896484375,0.0,935.2192993164062,1895.4371337890625,0.0,1295.44580078125,0.7732530832290649,1.0,0.0,3.0,1.0,0.0
17821920,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.7691634297370911,0.1803104877471923,0.1624886244535446,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7271155118942261,0.1505917757749557,0.1434725224971771,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.7848991751670837,0.191368281841278,0.134150817990303,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7268657088279724,0.1504197865724563,0.1433129608631134,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.6828284859657288,0.1244804784655571,0.5659485459327698,286.2030029296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7157897949219,286.2021789550781,1.0,0.2863131761550903,1.0,1.0,0.0,1.0,-1.3794244527816772,1.379422903060913,1.5886491837591166e-06,1.0538023710250854,1.0,1.0,0.0,51.22404098510742,51.0,27636.41015625,-0.0,269.9174499511719,1.0,283.1499938964844,285.2641906738281,296.068603515625,297.94927978515625,293.1499938964844,293.1499938964844,283.1499938964844,22028.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578670144081116,1.0,0.0,0.0,3.1261909008026123,3.1262078285217285,6.521152045024792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.43896484375,0.0,935.2192993164062,1895.4371337890625,0.0,1295.44580078125,0.7732530832290649,1.0,0.0,3.0,1.0,0.0
17821980,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.7781605124473572,0.1841641664505005,0.1658381670713424,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7334206700325012,0.1528348326683044,0.1454961597919464,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.7935976982116699,0.19504015147686,0.1366062760353088,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7331250905990601,0.1526174992322921,0.1453061997890472,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.687063455581665,0.1250759959220886,0.567851722240448,286.1921691894531,284.95001220703125,294.67584228515625,293.06756591796875,294.6736755371094,297.685791015625,286.1920166015625,1.0,0.2867573499679565,1.0,1.0,0.0,1.0,-1.3934980630874634,1.3934963941574097,1.6180975990209845e-06,1.0650973320007324,1.0,1.0,0.0,50.42078399658203,51.0,28056.1875,-0.0,273.86962890625,1.0,283.1499938964844,285.2415771484375,296.0790100097656,297.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,23188.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592766046524048,1.0,0.0,0.0,3.2074673175811768,3.2074851989746094,6.864640909043374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.796875,0.0,1010.0753784179688,1895.4371337890625,0.0,1305.3966064453125,0.7902166247367859,1.0,0.0,3.0,1.0,0.0
