time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7808828353881836,0.1848540902137756,0.1664302349090576,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.7354952096939087,0.1532414406538009,0.1458538472652435,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7963019609451294,0.1957039088010788,0.1370471268892288,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.7351842522621155,0.1530127823352813,0.1456545442342758,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.6889037489891052,0.1252155005931854,0.5683161616325378,286.1922607421875,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.68121337890625,286.1924133300781,1.0,0.2865018248558044,1.0,1.0,0.0,1.0,-1.396142840385437,1.3961412906646729,1.6236712099271244e-06,1.067219614982605,1.0,1.0,0.0,49.97811126708984,39.0,28123.80859375,-0.0,273.92547607421875,1.0,283.1499938964844,285.24005126953125,296.0827941894531,297.9803161621094,293.1499938964844,293.1499938964844,283.1499938964844,23330.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595953702926636,1.0,0.0,0.0,3.217259407043457,3.2172772884368896,6.906619205437892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.56689453125,0.0,1019.3546752929688,1895.4371337890625,0.0,1307.6529541015625,0.7955607771873474,1.0,0.0,3.0,1.0,0.0
17822100,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.7920866012573242,0.1872086822986602,0.1684430986642837,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.7442408800125122,0.154636263847351,0.1470704823732376,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8074040412902832,0.1979722082614898,0.1385497748851776,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.7438651919364929,0.1543653309345245,0.14683498442173,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.6969470977783203,0.1257292032241821,0.5700391530990601,286.1889038085937,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6666564941406,286.1884765625,1.0,0.2851622998714447,1.0,1.0,0.0,1.0,-1.405308485031128,1.4053068161010742,1.643082555347064e-06,1.0745724439620972,1.0,1.0,0.0,48.05425262451172,39.0,28394.916015625,-0.0,273.18182373046875,1.0,283.1499938964844,285.2276916503906,296.09820556640625,298.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,24075.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610261797904968,1.0,0.0,0.0,3.2682442665100098,3.2682626247406006,7.127255230443552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.775390625,0.0,1068.5887451171875,1895.4371337890625,0.0,1317.8089599609375,0.8052592277526855,1.0,0.0,3.0,1.0,0.0
17822160,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8069577217102051,0.1895918846130371,0.1704633384943008,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7564242482185364,0.1560593247413635,0.1482924520969391,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.8213418126106262,0.2002686113119125,0.1400602608919143,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7559616565704346,0.1557404994964599,0.1480142474174499,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.708300769329071,0.1263035088777542,0.5719624161720276,286.18975830078125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6534729003906,286.1903686523437,1.0,0.283038854598999,1.0,1.0,0.0,1.0,-1.4147392511367798,1.414737582206726,1.663211719460378e-06,1.082135796546936,1.0,1.0,0.0,45.44171905517578,27.0,28629.96484375,-0.0,270.8717956542969,1.0,283.1499938964844,285.2230529785156,296.1145324707031,298.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,24568.001953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628643870353699,1.0,0.0,0.0,3.3014817237854004,3.3015005588531494,7.27295855540433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.02197265625,0.0,1101.523681640625,1895.4371337890625,0.0,1330.9232177734375,0.816202700138092,1.0,0.0,3.0,1.0,0.0
17822220,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8459872603416443,0.19438336789608,0.1744907796382904,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7935932278633118,0.1589424461126327,0.1507291346788406,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.860593318939209,0.2048761397600174,0.1430662870407104,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7929151058197021,0.158517837524414,0.1503542512655258,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7388761043548584,0.1275484412908554,0.5760886669158936,286.1911315917969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6298217773437,286.1919860839844,1.0,0.2770994007587433,1.0,1.0,0.0,1.0,-1.4338688850402832,1.4338672161102295,1.704529267954058e-06,1.097468614578247,1.0,1.0,0.0,38.78847122192383,25.0,29139.61328125,-0.0,262.7577819824219,1.0,283.1499938964844,285.2096862792969,296.1471252441406,298.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,25776.0390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674899458885193,1.0,0.0,0.0,3.38167667388916,3.3816962242126465,7.63057812491752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.2890625,0.0,1183.7593994140625,1895.4371337890625,0.0,1364.2471923828125,0.8358680605888367,1.0,0.0,3.0,1.0,0.0
17822280,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8459872603416443,0.19438336789608,0.1744907796382904,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7935932278633118,0.1589424461126327,0.1507291346788406,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.860593318939209,0.2048761397600174,0.1430662870407104,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7929151058197021,0.158517837524414,0.1503542512655258,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7388761043548584,0.1275484412908554,0.5760886669158936,286.1911315917969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6298217773437,286.1919860839844,1.0,0.2770994007587433,1.0,1.0,0.0,1.0,-1.4338688850402832,1.4338672161102295,1.704529267954058e-06,1.097468614578247,1.0,1.0,0.0,38.78847122192383,25.0,29139.61328125,-0.0,262.7577819824219,1.0,283.1499938964844,285.2096862792969,296.1471252441406,298.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,25776.0390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674899458885193,1.0,0.0,0.0,3.38167667388916,3.3816962242126465,7.63057812491752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.2890625,0.0,1183.7593994140625,1895.4371337890625,0.0,1364.2471923828125,0.8358680605888367,1.0,0.0,3.0,1.0,0.0
17822340,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.8917797207832336,0.1991376876831054,0.1785503625869751,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8336714506149292,0.1618220806121826,0.1532267183065414,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.9075658321380616,0.2094309031963348,0.1460863202810287,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8328545093536377,0.1612827777862548,0.1527453660964965,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.7741026282310486,0.1288434863090515,0.5807836055755615,286.1958312988281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.60894775390625,286.19696044921875,1.0,0.2731538712978363,1.0,1.0,0.0,1.0,-1.4538722038269043,1.453870415687561,1.7484219370089704e-06,1.1134774684906006,1.0,1.0,0.0,33.36860656738281,25.0,29657.51171875,-0.0,257.8050842285156,1.0,283.1499938964844,285.19970703125,296.17657470703125,298.1629333496094,293.1499938964844,293.1499938964844,283.1499938964844,26956.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727229952812195,1.0,0.0,0.0,3.45822548866272,3.4582459926605225,7.979945166880498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.67822265625,0.0,1265.981201171875,1895.4371337890625,0.0,1402.4986572265625,0.8546499013900757,1.0,0.0,3.0,1.0,0.0
17822400,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.8917797207832336,0.1991376876831054,0.1785503625869751,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8336714506149292,0.1618220806121826,0.1532267183065414,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.9075658321380616,0.2094309031963348,0.1460863202810287,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8328545093536377,0.1612827777862548,0.1527453660964965,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.7741026282310486,0.1288434863090515,0.5807836055755615,286.1958312988281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.60894775390625,286.19696044921875,1.0,0.2731538712978363,1.0,1.0,0.0,1.0,-1.4538722038269043,1.453870415687561,1.7484219370089704e-06,1.1134774684906006,1.0,1.0,0.0,33.36860656738281,25.0,29657.51171875,-0.0,257.8050842285156,1.0,283.1499938964844,285.19970703125,296.17657470703125,298.1629333496094,293.1499938964844,293.1499938964844,283.1499938964844,26956.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727229952812195,1.0,0.0,0.0,3.45822548866272,3.4582459926605225,7.979945166880498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.67822265625,0.0,1265.981201171875,1895.4371337890625,0.0,1402.4986572265625,0.8546499013900757,1.0,0.0,3.0,1.0,0.0
17822460,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.9435739517211914,0.2037874311208725,0.182585671544075,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8741575479507446,0.164644718170166,0.1557413041591644,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.9604206681251526,0.2138712704181671,0.1490796357393264,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8730308413505554,0.16398486495018,0.1551473736763,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8114450573921204,0.1301141679286956,0.585726261138916,286.2030029296875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.58984375,286.2042236328125,1.0,0.2711139619350433,1.0,1.0,0.0,1.0,-1.474145770072937,1.4741439819335938,1.7936408767127432e-06,1.1296898126602173,1.0,1.0,0.0,29.4773006439209,25.0,30177.294921875,-0.0,256.6304931640625,1.0,283.1499938964844,285.1920166015625,296.20361328125,298.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,28116.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780926585197449,1.0,0.0,0.0,3.5318589210510254,3.5318803787231445,8.323385145558859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.05810546875,0.0,1348.5823974609375,1895.4371337890625,0.0,1442.34033203125,0.8727242350578308,1.0,0.0,3.0,1.0,0.0
17822520,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.9435739517211914,0.2037874311208725,0.182585671544075,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8741575479507446,0.164644718170166,0.1557413041591644,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.9604206681251526,0.2138712704181671,0.1490796357393264,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8730308413505554,0.16398486495018,0.1551473736763,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8114450573921204,0.1301141679286956,0.585726261138916,286.2030029296875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.58984375,286.2042236328125,1.0,0.2711139619350433,1.0,1.0,0.0,1.0,-1.474145770072937,1.4741439819335938,1.7936408767127432e-06,1.1296898126602173,1.0,1.0,0.0,29.4773006439209,25.0,30177.294921875,-0.0,256.6304931640625,1.0,283.1499938964844,285.1920166015625,296.20361328125,298.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,28116.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780926585197449,1.0,0.0,0.0,3.5318589210510254,3.5318803787231445,8.323385145558859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.05810546875,0.0,1348.5823974609375,1895.4371337890625,0.0,1442.34033203125,0.8727242350578308,1.0,0.0,3.0,1.0,0.0
17822580,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.985717236995697,0.2082908749580383,0.1865534335374832,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9130630493164062,0.1673768609762191,0.1582355499267578,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.9923555254936218,0.2183398306369781,0.148755595088005,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9115217924118042,0.166592001914978,0.1575245559215545,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.8420878648757935,0.131318062543869,0.5906845331192017,286.20977783203125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.57232666015625,286.2103576660156,1.0,0.270302265882492,1.0,1.0,0.0,1.0,-1.491011381149292,1.4910095930099487,1.8319199170946376e-06,1.1432591676712036,1.0,1.0,0.0,26.96210670471192,28.0,30650.828125,-0.0,257.319580078125,1.0,283.1499938964844,285.18365478515625,296.22906494140625,298.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,29261.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833504438400269,1.0,0.0,0.0,3.60309100151062,3.603113412857056,8.662510140311497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.14892578125,0.0,1431.8358154296875,1895.4371337890625,0.0,1481.917236328125,0.8902148008346558,1.0,0.0,3.0,1.0,0.0
17822640,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.985717236995697,0.2082908749580383,0.1865534335374832,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9130630493164062,0.1673768609762191,0.1582355499267578,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.9923555254936218,0.2183398306369781,0.148755595088005,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9115217924118042,0.166592001914978,0.1575245559215545,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.8420878648757935,0.131318062543869,0.5906845331192017,286.20977783203125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.57232666015625,286.2103576660156,1.0,0.270302265882492,1.0,1.0,0.0,1.0,-1.491011381149292,1.4910095930099487,1.8319199170946376e-06,1.1432591676712036,1.0,1.0,0.0,26.96210670471192,28.0,30650.828125,-0.0,257.319580078125,1.0,283.1499938964844,285.18365478515625,296.22906494140625,298.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,29261.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833504438400269,1.0,0.0,0.0,3.60309100151062,3.603113412857056,8.662510140311497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.14892578125,0.0,1431.8358154296875,1895.4371337890625,0.0,1481.917236328125,0.8902148008346558,1.0,0.0,3.0,1.0,0.0
17822700,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9830440282821656,0.2108250558376312,0.1886932998895645,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.9084683060646056,0.168625921010971,0.1594063341617584,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.9959640502929688,0.221559390425682,0.1541027575731277,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.907084345817566,0.1678245216608047,0.1587384343147277,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.837738573551178,0.1318768262863159,0.5933579206466675,286.1994323730469,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5686950683594,286.1968078613281,1.0,0.2702156901359558,1.0,1.0,0.0,1.0,-1.4845845699310305,1.484582781791687,1.817052634578431e-06,1.1378790140151978,1.0,1.0,0.0,27.331684112548828,28.0,30688.158203125,-0.0,259.22314453125,1.0,283.1499938964844,285.16455078125,296.2396850585937,298.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,29969.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856303215026855,1.0,0.0,0.0,3.646375417709351,3.646398305892944,8.871888326211774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.43017578125,0.0,1484.0609130859375,1895.4371337890625,0.0,1499.2479248046875,0.8980327844619751,1.0,0.0,3.0,1.0,0.0
17822760,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.9938784241676332,0.2127405554056167,0.1906263828277588,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.92164808511734,0.1699255555868148,0.1606481075286865,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.976210117340088,0.2252383530139923,0.1391001939773559,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.9199135303497314,0.1690433323383331,0.1598685532808303,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.8468902111053467,0.1324527263641357,0.5957825183868408,286.1978454589844,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5638122558594,286.1982116699219,1.0,0.2708536088466644,1.0,1.0,0.0,1.0,-1.4952768087387085,1.4952750205993652,1.8416649254504591e-06,1.146672606468201,1.0,1.0,0.0,26.828969955444336,46.0,30915.466796875,-0.0,258.9531555175781,1.0,283.1499938964844,285.1623229980469,296.2489318847656,298.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,30401.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874040365219116,1.0,0.0,0.0,3.672577142715454,3.672600269317627,8.999847409540962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.24951171875,0.0,1516.283447265625,1895.4371337890625,0.0,1512.8013916015625,0.907279133796692,1.0,0.0,3.0,1.0,0.0
17822820,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.98368239402771,0.2163348495960235,0.1938786059617996,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9073352813720704,0.1721820533275604,0.1628573387861251,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.9904020428657532,0.2296917885541916,0.1545616239309311,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9054912328720092,0.1711692065000534,0.1619357615709304,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.834381639957428,0.1334501057863235,0.6005308628082275,286.2139892578125,284.95001220703125,295.0467224121094,293.25152587890625,295.0448303222656,297.5520935058594,286.2177734375,1.0,0.2781566381454468,1.0,1.0,0.0,1.0,-1.527087926864624,1.5270860195159912,1.9150079424434807e-06,1.171764612197876,1.0,1.0,0.0,28.73798179626465,46.0,31561.484375,-0.0,278.0739440917969,1.0,283.1499938964844,285.1677551269531,296.2716979980469,298.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,31443.744140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908411979675293,1.0,0.0,0.0,3.735004425048828,3.7350282669067374,9.308409971708898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3544921875,0.0,1594.927734375,1895.4371337890625,0.0,1539.2364501953125,0.9196510314941406,1.0,0.0,3.0,1.0,0.0
17822880,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.9807814359664916,0.2164603024721145,0.1942472755908966,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9040171504020692,0.1724720448255539,0.1631429195404052,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.996877908706665,0.2301245778799057,0.1604953855276107,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.9022195935249328,0.1714428961277008,0.162205770611763,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8315250873565674,0.133573979139328,0.6011582016944885,286.2208251953125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5492553710937,286.2262878417969,1.0,0.2794761061668396,1.0,1.0,0.0,1.0,-1.5328046083450315,1.532802700996399,1.929269274114631e-06,1.177088737487793,1.0,1.0,0.0,29.17355155944824,49.0,31685.78125,-0.0,282.383544921875,1.0,283.1499938964844,285.1736755371094,296.27545166015625,298.3760681152344,293.1499938964844,293.1499938964844,283.1499938964844,31533.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913957595825195,1.0,0.0,0.0,3.740351438522339,3.740375518798828,9.335081472272576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.0517578125,0.0,1601.78759765625,1895.4371337890625,0.0,1543.5228271484375,0.9239253401756288,1.0,0.0,3.0,1.0,0.0
17822940,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.8910077810287476,0.2231056690216064,0.1994759142398834,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.8248510956764221,0.1747893244028091,0.1658442914485931,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.9066945910453796,0.233271911740303,0.1631849259138107,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8231866955757141,0.1736170500516891,0.1647714227437973,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7566479444503784,0.1344357132911682,0.6073921918869019,286.2086486816406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5373840332031,286.2179260253906,1.0,0.2850932776927948,1.0,1.0,0.0,1.0,-1.4914436340332031,1.4914417266845703,1.8402685100227243e-06,1.1505913734436035,1.0,1.0,0.0,38.95619201660156,52.0,31547.1640625,-0.0,301.5108947753906,1.0,283.1499938964844,285.15386962890625,296.30078125,298.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,32671.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962426900863647,1.0,0.0,0.0,3.8072118759155273,3.807236909866333,9.671801990407405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.31982421875,0.0,1689.23046875,1895.4371337890625,0.0,1581.22802734375,0.9403448104858398,1.0,0.0,3.0,1.0,0.0
17823000,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.8910077810287476,0.2231056690216064,0.1994759142398834,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.8248510956764221,0.1747893244028091,0.1658442914485931,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.9066945910453796,0.233271911740303,0.1631849259138107,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8231866955757141,0.1736170500516891,0.1647714227437973,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7566479444503784,0.1344357132911682,0.6073921918869019,286.2086486816406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5373840332031,286.2179260253906,1.0,0.2850932776927948,1.0,1.0,0.0,1.0,-1.4914436340332031,1.4914417266845703,1.8402685100227243e-06,1.1505913734436035,1.0,1.0,0.0,38.95619201660156,52.0,31547.1640625,-0.0,301.5108947753906,1.0,283.1499938964844,285.15386962890625,296.30078125,298.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,32671.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962426900863647,1.0,0.0,0.0,3.8072118759155273,3.807236909866333,9.671801990407405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.31982421875,0.0,1689.23046875,1895.4371337890625,0.0,1581.22802734375,0.9403448104858398,1.0,0.0,3.0,1.0,0.0
17823060,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9225397109985352,0.2253408133983612,0.2025779634714126,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8494625091552734,0.1772101819515228,0.1679468750953674,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9382250905036926,0.2353570312261581,0.164551556110382,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8474985361099243,0.1758966147899627,0.1667401045560836,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7788583636283875,0.1353566348552703,0.6108262538909912,286.25640869140625,284.95001220703125,295.1539306640625,293.3051452636719,295.15216064453125,297.51123046875,286.2569580078125,1.0,0.2940447032451629,1.0,1.0,0.0,1.0,-1.5754272937774658,1.5754252672195437,2.0306092665123288e-06,1.2104226350784302,1.0,1.0,0.0,36.90131759643555,55.0,32759.6328125,-0.0,321.9389953613281,1.0,283.1499938964844,285.1719665527344,296.33416748046875,298.5063781738281,293.1499938964844,293.1499938964844,283.04998779296875,33799.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019093036651611,1.0,0.0,0.0,3.872368097305298,3.872393846511841,1.0005678632296622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.3193359375,0.0,1777.4515380859375,1895.4371337890625,0.0,1625.853271484375,0.9553509950637816,1.0,0.0,3.0,1.0,0.0
17823120,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9225397109985352,0.2253408133983612,0.2025779634714126,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8494625091552734,0.1772101819515228,0.1679468750953674,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9382250905036926,0.2353570312261581,0.164551556110382,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8474985361099243,0.1758966147899627,0.1667401045560836,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7788583636283875,0.1353566348552703,0.6108262538909912,286.25640869140625,284.95001220703125,295.1539306640625,293.3051452636719,295.15216064453125,297.51123046875,286.2569580078125,1.0,0.2940447032451629,1.0,1.0,0.0,1.0,-1.5754272937774658,1.5754252672195437,2.0306092665123288e-06,1.2104226350784302,1.0,1.0,0.0,36.90131759643555,55.0,32759.6328125,-0.0,321.9389953613281,1.0,283.1499938964844,285.1719665527344,296.33416748046875,298.5063781738281,293.1499938964844,293.1499938964844,283.04998779296875,33799.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019093036651611,1.0,0.0,0.0,3.872368097305298,3.872393846511841,1.0005678632296622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.3193359375,0.0,1777.4515380859375,1895.4371337890625,0.0,1625.853271484375,0.9553509950637816,1.0,0.0,3.0,1.0,0.0
17823180,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.8972179293632507,0.2283433675765991,0.2053117454051971,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.829230785369873,0.1793038994073867,0.1701547354459762,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.9106938242912292,0.238213837146759,0.1665886342525482,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8272010087966919,0.1778531372547149,0.168817326426506,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.7573705315589905,0.1359295696020126,0.6144399046897888,286.1934814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4911193847656,286.1936340332031,1.0,0.3008177876472473,1.0,1.0,0.0,1.0,-1.5906387567520142,1.5906367301940918,2.067807827188517e-06,1.2225172519683838,1.0,1.0,0.0,41.100006103515625,58.0,33460.82421875,-0.0,340.7878723144531,1.0,283.0512084960937,285.0885009765625,296.3734130859375,298.6044006347656,293.1499938964844,293.1499938964844,282.75,34743.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120310068130493,1.0,0.0,0.0,3.926106214523315,3.926132678985596,1.0285309599566972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.2060546875,0.0,1852.482177734375,1895.4371337890625,0.0,1706.9622802734375,0.9664649963378906,1.0,0.0,3.0,1.0,0.0
17823240,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.8972179293632507,0.2283433675765991,0.2053117454051971,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.829230785369873,0.1793038994073867,0.1701547354459762,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.9106938242912292,0.238213837146759,0.1665886342525482,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8272010087966919,0.1778531372547149,0.168817326426506,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.7573705315589905,0.1359295696020126,0.6144399046897888,286.1934814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4911193847656,286.1936340332031,1.0,0.3008177876472473,1.0,1.0,0.0,1.0,-1.5906387567520142,1.5906367301940918,2.067807827188517e-06,1.2225172519683838,1.0,1.0,0.0,41.100006103515625,58.0,33460.82421875,-0.0,340.7878723144531,1.0,283.0512084960937,285.0885009765625,296.3734130859375,298.6044006347656,293.1499938964844,293.1499938964844,282.75,34743.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120310068130493,1.0,0.0,0.0,3.926106214523315,3.926132678985596,1.0285309599566972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.2060546875,0.0,1852.482177734375,1895.4371337890625,0.0,1706.9622802734375,0.9664649963378906,1.0,0.0,3.0,1.0,0.0
17823300,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.8874039649963379,0.2297243773937225,0.2067054659128189,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.8207440972328186,0.1801883429288864,0.1711373031139373,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.900226891040802,0.2395571917295456,0.1676319688558578,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.8186295032501221,0.1786709576845169,0.1697362065315246,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.7484607696533203,0.1360857635736465,0.615768313407898,286.064697265625,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4810791015625,286.0424499511719,1.0,0.3040054738521576,1.0,1.0,0.0,1.0,-1.597443699836731,1.597441554069519,2.084591415041359e-06,1.227930784225464,1.0,1.0,0.0,43.15420150756836,58.0,34478.609375,-0.0,349.8093566894531,1.0,282.792236328125,284.9002990722656,296.43133544921875,298.7955017089844,293.1499938964844,293.1499938964844,282.75,35028.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232518792152405,1.0,0.0,0.0,3.94217586517334,3.942202568054199,1.036967773870856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.51806640625,0.0,1875.3223876953125,1895.4371337890625,0.0,1798.8597412109375,0.970288872718811,1.0,0.0,3.0,1.0,0.0
17823360,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.877784788608551,0.2308593839406967,0.2078867107629776,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8122175931930542,0.1808987855911255,0.1719575971364975,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8903166055679321,0.2407031804323196,0.1685438603162765,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8099529147148132,0.1793158054351806,0.1704942286014557,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7398960590362549,0.1360962837934494,0.6164751052856445,285.9925842285156,284.95001220703125,295.253173828125,293.3551940917969,295.25146484375,297.469482421875,285.9906616210937,1.0,0.3070322871208191,1.0,1.0,0.0,1.0,-1.6027016639709473,1.6026995182037354,2.097628566843923e-06,1.2321221828460691,1.0,1.0,0.0,45.26878356933594,61.0,34650.17578125,-0.0,358.2685852050781,1.0,282.7543029785156,284.8501281738281,296.42108154296875,298.753662109375,293.1499938964844,293.1499938964844,282.45001220703125,35248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288440465927124,1.0,0.0,0.0,3.95454454421997,3.954571485519409,1.0434849855300854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.3330078125,0.0,1893.0294189453125,1895.4371337890625,0.0,1845.391357421875,0.973231315612793,1.0,0.0,3.0,1.0,0.0
17823420,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8602646589279175,0.2326410263776779,0.2097899317741394,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.7954139113426208,0.1819932013750076,0.1732616573572158,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8722848892211914,0.2426459044218063,0.1701036691665649,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.7929033041000366,0.1802774518728256,0.1716733574867248,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.7242187857627869,0.1358305811882019,0.6165077686309814,285.7859191894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002319335937,297.4446716308594,285.78399658203125,1.0,0.3126305937767029,1.0,1.0,0.0,1.0,-1.6098822355270386,1.6098800897598269,2.1155119611648843e-06,1.237842679023743,1.0,1.0,0.0,49.53153991699219,64.0,35741.90234375,-0.0,373.6744079589844,1.0,282.4573059082031,284.6108703613281,296.43096923828125,298.8360595703125,293.1499938964844,293.1499938964844,282.1499938964844,35552.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423749566078186,1.0,0.0,0.0,3.971539258956909,3.971566200256348,1.0524729532335186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.39892578125,0.0,1917.5404052734373,1895.4371337890625,0.0,1959.855712890625,0.9772738814353944,1.0,0.0,3.0,1.0,0.0
17823480,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8602646589279175,0.2326410263776779,0.2097899317741394,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.7954139113426208,0.1819932013750076,0.1732616573572158,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8722848892211914,0.2426459044218063,0.1701036691665649,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.7929033041000366,0.1802774518728256,0.1716733574867248,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.7242187857627869,0.1358305811882019,0.6165077686309814,285.7859191894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002319335937,297.4446716308594,285.78399658203125,1.0,0.3126305937767029,1.0,1.0,0.0,1.0,-1.6098822355270386,1.6098800897598269,2.1155119611648843e-06,1.237842679023743,1.0,1.0,0.0,49.53153991699219,64.0,35741.90234375,-0.0,373.6744079589844,1.0,282.4573059082031,284.6108703613281,296.43096923828125,298.8360595703125,293.1499938964844,293.1499938964844,282.1499938964844,35552.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423749566078186,1.0,0.0,0.0,3.971539258956909,3.971566200256348,1.0524729532335186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.39892578125,0.0,1917.5404052734373,1895.4371337890625,0.0,1959.855712890625,0.9772738814353944,1.0,0.0,3.0,1.0,0.0
17823540,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8452474474906921,0.2339367568492889,0.2112064510583877,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7804039120674133,0.1827420592308044,0.1742092221975326,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8568790555000305,0.2442042380571365,0.1713745146989822,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7777833938598633,0.1808961033821106,0.1724967807531356,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7094947695732117,0.135254293680191,0.6150252819061279,285.5735778808594,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4189758300781,285.5714416503906,1.0,0.3176369369029999,1.0,1.0,0.0,1.0,-1.6134568452835083,1.6134546995162964,2.1244472918624524e-06,1.2406874895095823,1.0,1.0,0.0,53.73619842529297,52.0,36766.85546875,0.0,387.112548828125,1.0,282.1573181152344,284.3669738769531,296.4412536621094,298.908203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528173327445984,1.0,0.0,0.0,3.981651782989502,3.981679201126098,1.0578396540950052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.65673828125,0.0,1932.2255859375,1895.4371337890625,0.0,2049.874267578125,0.97967928647995,1.0,0.0,3.0,1.0,0.0
17823600,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8452474474906921,0.2339367568492889,0.2112064510583877,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7804039120674133,0.1827420592308044,0.1742092221975326,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8568790555000305,0.2442042380571365,0.1713745146989822,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7777833938598633,0.1808961033821106,0.1724967807531356,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7094947695732117,0.135254293680191,0.6150252819061279,285.5735778808594,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4189758300781,285.5714416503906,1.0,0.3176369369029999,1.0,1.0,0.0,1.0,-1.6134568452835083,1.6134546995162964,2.1244472918624524e-06,1.2406874895095823,1.0,1.0,0.0,53.73619842529297,52.0,36766.85546875,0.0,387.112548828125,1.0,282.1573181152344,284.3669738769531,296.4412536621094,298.908203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528173327445984,1.0,0.0,0.0,3.981651782989502,3.981679201126098,1.0578396540950052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.65673828125,0.0,1932.2255859375,1895.4371337890625,0.0,2049.874267578125,0.97967928647995,1.0,0.0,3.0,1.0,0.0
17823660,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8446658253669739,0.234521672129631,0.2117964774370193,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.779616117477417,0.183055117726326,0.1745559722185135,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.8564202189445496,0.2449562400579452,0.1719433814287185,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.776903510093689,0.1811397820711136,0.1727765798568725,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.7076001167297363,0.1348361372947693,0.6133613586425781,285.41461181640625,284.95001220703125,295.3761291503906,293.4176330566406,295.3745422363281,297.40484619140625,285.3955993652344,1.0,0.3176789879798889,1.0,1.0,0.0,1.0,-1.6136045455932615,1.6136023998260498,2.124827460647793e-06,1.240813970565796,1.0,1.0,0.0,54.0971565246582,52.0,37666.796875,0.0,388.1829223632813,1.0,281.884521484375,284.1581726074219,296.4756164550781,299.0439147949219,293.1499938964844,293.1499938964844,281.8500061035156,35801.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604784965515137,1.0,0.0,0.0,3.98539662361145,3.985424041748047,1.0598304243103485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.517578125,0.0,1937.6826171875,1895.4371337890625,0.0,2116.77099609375,0.9805699586868286,1.0,0.0,3.0,1.0,0.0
17823720,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8475320339202881,0.2348843961954116,0.2121177017688751,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7822889089584351,0.1832357943058014,0.174719363451004,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.8595503568649292,0.2454627156257629,0.1722919791936874,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.7794856429100037,0.1812694519758224,0.1728903353214264,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7091472744941711,0.1344572752714157,0.6116153001785278,285.3550109863281,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3935546875,285.3518371582031,1.0,0.3167067766189575,1.0,1.0,0.0,1.0,-1.6126461029052734,1.6126439571380615,2.1224332158453763e-06,1.2400548458099363,1.0,1.0,0.0,53.42335510253906,40.0,37704.66015625,0.0,385.81781005859375,1.0,281.8551330566406,284.1173400878906,296.4580078125,298.9835510253906,293.1499938964844,293.1499938964844,281.54998779296875,35841.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616811394691467,1.0,0.0,0.0,3.9876458644866943,3.987673282623291,1.0610269782773685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.13623046875,0.0,1940.9652099609373,1895.4371337890625,0.0,2127.334228515625,0.9811049103736876,1.0,0.0,3.0,1.0,0.0
17823780,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8632735013961792,0.2355122417211532,0.2126125991344452,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.7972013354301453,0.1835167855024337,0.1748884320259094,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8763024210929871,0.2464468032121658,0.1729173809289932,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7941667437553406,0.1814440041780471,0.1729559898376464,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.719996988773346,0.1334949433803558,0.606791079044342,285.13336181640625,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3686828613281,285.1303100585937,1.0,0.3118749558925628,1.0,1.0,0.0,1.0,-1.6084827184677124,1.60848069190979,2.112031097567524e-06,1.236738204956055,1.0,1.0,0.0,49.682498931884766,28.0,38543.50390625,0.0,373.3478393554688,1.0,281.55718994140625,283.8683776855469,296.4696960449219,299.0463256835937,293.1499938964844,293.1499938964844,281.25,35905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695895433425903,1.0,0.0,0.0,3.991225004196167,3.991252422332764,1.0629324833644205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.84228515625,0.0,1946.1961669921875,1895.4371337890625,0.0,2197.194091796875,0.98195618391037,1.0,0.0,3.0,1.0,0.0
17823840,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8632735013961792,0.2355122417211532,0.2126125991344452,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.7972013354301453,0.1835167855024337,0.1748884320259094,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8763024210929871,0.2464468032121658,0.1729173809289932,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7941667437553406,0.1814440041780471,0.1729559898376464,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.719996988773346,0.1334949433803558,0.606791079044342,285.13336181640625,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3686828613281,285.1303100585937,1.0,0.3118749558925628,1.0,1.0,0.0,1.0,-1.6084827184677124,1.60848069190979,2.112031097567524e-06,1.236738204956055,1.0,1.0,0.0,49.682498931884766,28.0,38543.50390625,0.0,373.3478393554688,1.0,281.55718994140625,283.8683776855469,296.4696960449219,299.0463256835937,293.1499938964844,293.1499938964844,281.25,35905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695895433425903,1.0,0.0,0.0,3.991225004196167,3.991252422332764,1.0629324833644205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.84228515625,0.0,1946.1961669921875,1895.4371337890625,0.0,2197.194091796875,0.98195618391037,1.0,0.0,3.0,1.0,0.0
17823900,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8765498995780945,0.2357620000839233,0.2127639502286911,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8094514608383179,0.1836166083812713,0.1748913675546646,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8902199268341064,0.2468827962875366,0.1731607317924499,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8063704371452332,0.1814920753240585,0.1729097515344619,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7290551066398621,0.1329826265573501,0.6040359139442444,284.9836120605469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.35699462890625,284.9598083496094,1.0,0.3083308637142181,1.0,1.0,0.0,1.0,-1.6055970191955566,1.6055949926376345,2.104829263771535e-06,1.234429955482483,1.0,1.0,0.0,46.88362503051758,28.0,39344.15234375,0.0,364.1786193847656,1.0,281.2921447753906,283.66583251953125,296.5029296875,299.1853332519531,293.1499938964844,293.1499938964844,281.25,35928.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758510112762451,1.0,0.0,0.0,3.992414712905884,3.992442131042481,1.0635662874847185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.75146484375,0.0,1947.9471435546875,1895.4371337890625,0.0,2252.969970703125,0.9822384119033812,1.0,0.0,3.0,1.0,0.0
