time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.893993079662323,0.235900342464447,0.212786316871643,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8242902755737305,0.1836531162261963,0.1748126000165939,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9084704518318176,0.2472252249717712,0.1733188331127166,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8212940096855164,0.181477352976799,0.1727825403213501,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7409965991973877,0.1324216723442077,0.6009724736213684,284.9129638671875,284.95001220703125,295.4747009277344,293.46002197265625,295.47344970703125,297.34503173828125,284.910888671875,1.0,0.3041465282440185,1.0,1.0,0.0,1.0,-1.6018891334533691,1.6018871068954468,2.0956065327482065e-06,1.231470823287964,0.9523712992668152,0.9523712992668152,0.0,43.62773132324219,25.0,39230.79296875,0.0,353.37225341796875,1.0,281.2566833496094,283.6257629394531,296.4808044433594,299.1044616699219,293.1499938964844,293.1499938964844,280.95001220703125,37472.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765569686889648,1.0,0.0,0.0,3.958813190460205,3.9588406085968018,1.0457389407747542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.78125,0.0,1916.5941162109373,1895.4371337890625,0.0,2259.282958984375,0.9750956892967224,1.0,0.0,3.0,1.0,0.0
17824020,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9298474788665771,0.2362957149744033,0.2128928750753402,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8522390723228455,0.1837997585535049,0.1747161448001861,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9470158219337464,0.248009905219078,0.1736804097890854,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8488779067993164,0.1815199851989746,0.1725885272026062,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7644551396369934,0.1313609778881073,0.5951370596885681,284.82476806640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3241882324219,284.8407287597656,1.0,0.2976157963275909,1.0,1.0,0.0,1.0,-1.59509539604187,1.5950933694839478,2.078722673104494e-06,1.2260035276412964,0.8099693059921265,0.8099693059921265,0.0,38.4930419921875,25.0,39147.43359375,0.0,335.9551696777344,1.0,280.9572448730469,283.56011962890625,296.4727783203125,299.0922241210937,293.1499938964844,293.1499938964844,281.25,46114.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803981304168701,1.0,0.0,0.0,3.5799269676208496,3.5799522399902344,8.551486985197698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.61572265625,0.0,1530.822265625,1895.4371337890625,0.0,2293.7158203125,0.898261308670044,1.0,0.0,3.0,1.0,0.0
17824080,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9298474788665771,0.2362957149744033,0.2128928750753402,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8522390723228455,0.1837997585535049,0.1747161448001861,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9470158219337464,0.248009905219078,0.1736804097890854,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8488779067993164,0.1815199851989746,0.1725885272026062,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7644551396369934,0.1313609778881073,0.5951370596885681,284.82476806640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3241882324219,284.8407287597656,1.0,0.2976157963275909,1.0,1.0,0.0,1.0,-1.59509539604187,1.5950933694839478,2.078722673104494e-06,1.2260035276412964,0.8099693059921265,0.8099693059921265,0.0,38.4930419921875,25.0,39147.43359375,0.0,335.9551696777344,1.0,280.9572448730469,283.56011962890625,296.4727783203125,299.0922241210937,293.1499938964844,293.1499938964844,281.25,46114.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803981304168701,1.0,0.0,0.0,3.5799269676208496,3.5799522399902344,8.551486985197698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.61572265625,0.0,1530.822265625,1895.4371337890625,0.0,2293.7158203125,0.898261308670044,1.0,0.0,3.0,1.0,0.0
17824140,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969071090221405,0.2380682379007339,0.2140137106180191,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8844634294509888,0.1848105043172836,0.1752823740243911,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9836116433143616,0.2499858140945434,0.174719288945198,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8806044459342957,0.1824171543121338,0.1730497777462005,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7914658188819885,0.1310014575719833,0.5918458700180054,285.0322265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3169250488281,285.0289611816406,1.0,0.2930571138858795,1.0,1.0,0.0,1.0,-1.5949651002883911,1.5949630737304688,2.0782310912181856e-06,1.2257506847381592,0.959662675857544,0.959662675857544,0.0,34.396541595458984,28.0,38803.89453125,0.0,324.769775390625,1.0,281.2426147460937,283.7472839355469,296.4149169921875,298.9255065917969,293.1499938964844,293.1499938964844,280.95001220703125,33163.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620474696159363,1.0,0.0,0.0,3.705868005752564,3.7058920860290527,9.163749155050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.23583984375,0.0,1574.670166015625,1895.4371337890625,0.0,2130.55517578125,0.9158647060394288,1.0,0.0,3.0,1.0,0.0
17824200,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969071090221405,0.2380682379007339,0.2140137106180191,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8844634294509888,0.1848105043172836,0.1752823740243911,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9836116433143616,0.2499858140945434,0.174719288945198,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8806044459342957,0.1824171543121338,0.1730497777462005,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7914658188819885,0.1310014575719833,0.5918458700180054,285.0322265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3169250488281,285.0289611816406,1.0,0.2930571138858795,1.0,1.0,0.0,1.0,-1.5949651002883911,1.5949630737304688,2.0782310912181856e-06,1.2257506847381592,0.959662675857544,0.959662675857544,0.0,34.396541595458984,28.0,38803.89453125,0.0,324.769775390625,1.0,281.2426147460937,283.7472839355469,296.4149169921875,298.9255065917969,293.1499938964844,293.1499938964844,280.95001220703125,33163.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620474696159363,1.0,0.0,0.0,3.705868005752564,3.7058920860290527,9.163749155050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.23583984375,0.0,1574.670166015625,1895.4371337890625,0.0,2130.55517578125,0.9158647060394288,1.0,0.0,3.0,1.0,0.0
17824260,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9773026704788208,0.239120751619339,0.2151508778333664,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8924094438552856,0.1855498850345611,0.1761057078838348,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9912279844284058,0.2516107261180877,0.1758874356746673,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8883296251296997,0.1830477565526962,0.1737685352563858,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7964824438095093,0.1305211782455444,0.5900648832321167,284.870361328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30645751953125,284.8763732910156,1.0,0.290720134973526,1.0,1.0,0.0,1.0,-1.5842097997665403,1.5842077732086182,2.053209072983009e-06,1.2184455394744873,0.8316233158111572,0.8316233158111572,0.0,33.501712799072266,31.0,39055.7890625,0.0,319.7235412597656,1.0,280.9576110839844,283.58544921875,296.5060729980469,299.1098022460937,293.1499938964844,293.1499938964844,281.25,41172.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716020345687866,1.0,0.0,0.0,3.550586700439453,3.550610542297364,8.411888643422571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.69775390625,0.0,1463.00048828125,1895.4371337890625,0.0,2215.077880859375,0.8866593837738037,1.0,0.0,3.0,1.0,0.0
17824320,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9773026704788208,0.239120751619339,0.2151508778333664,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8924094438552856,0.1855498850345611,0.1761057078838348,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9912279844284058,0.2516107261180877,0.1758874356746673,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8883296251296997,0.1830477565526962,0.1737685352563858,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7964824438095093,0.1305211782455444,0.5900648832321167,284.870361328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30645751953125,284.8763732910156,1.0,0.290720134973526,1.0,1.0,0.0,1.0,-1.5842097997665403,1.5842077732086182,2.053209072983009e-06,1.2184455394744873,0.8316233158111572,0.8316233158111572,0.0,33.501712799072266,31.0,39055.7890625,0.0,319.7235412597656,1.0,280.9576110839844,283.58544921875,296.5060729980469,299.1098022460937,293.1499938964844,293.1499938964844,281.25,41172.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716020345687866,1.0,0.0,0.0,3.550586700439453,3.550610542297364,8.411888643422571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.69775390625,0.0,1463.00048828125,1895.4371337890625,0.0,2215.077880859375,0.8866593837738037,1.0,0.0,3.0,1.0,0.0
17824380,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.990949809551239,0.2406126707792282,0.2162701189517974,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.907433032989502,0.186633825302124,0.1769207268953323,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9939039349555968,0.2548111081123352,0.1701574921607971,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9029831886291504,0.1840191632509231,0.1744788438081741,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8076143264770508,0.1303274929523468,0.5883182287216187,285.04559326171875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3050537109375,285.04083251953125,1.0,0.2903497517108917,1.0,1.0,0.0,1.0,-1.591438055038452,1.5914360284805298,2.069326910714153e-06,1.222758650779724,0.9749087691307068,0.9749087691307068,0.0,32.25193786621094,34.0,38756.45703125,0.0,317.26251220703125,1.0,281.242431640625,283.7543640136719,296.4481811523437,298.96026611328125,293.1499938964844,293.1499938964844,280.95001220703125,32090.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594051361083984,1.0,0.0,0.0,3.6923165321350098,3.69234037399292,9.096852409129496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.95166015625,0.0,1551.1678466796875,1895.4371337890625,0.0,2107.35693359375,0.912011742591858,1.0,0.0,3.0,1.0,0.0
17824440,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.990949809551239,0.2406126707792282,0.2162701189517974,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.907433032989502,0.186633825302124,0.1769207268953323,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9939039349555968,0.2548111081123352,0.1701574921607971,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9029831886291504,0.1840191632509231,0.1744788438081741,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8076143264770508,0.1303274929523468,0.5883182287216187,285.04559326171875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3050537109375,285.04083251953125,1.0,0.2903497517108917,1.0,1.0,0.0,1.0,-1.591438055038452,1.5914360284805298,2.069326910714153e-06,1.222758650779724,0.9749087691307068,0.9749087691307068,0.0,32.25193786621094,34.0,38756.45703125,0.0,317.26251220703125,1.0,281.242431640625,283.7543640136719,296.4481811523437,298.96026611328125,293.1499938964844,293.1499938964844,280.95001220703125,32090.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594051361083984,1.0,0.0,0.0,3.6923165321350098,3.69234037399292,9.096852409129496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.95166015625,0.0,1551.1678466796875,1895.4371337890625,0.0,2107.35693359375,0.912011742591858,1.0,0.0,3.0,1.0,0.0
17824500,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9919596910476683,0.2411245703697204,0.2169242203235626,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9086775183677672,0.1870733499526977,0.1774336397647857,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9938316941261292,0.2562883496284485,0.1699608266353607,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9040818214416504,0.1844044327735901,0.1749390512704849,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8076944351196289,0.1301862001419067,0.5879804491996765,284.8959350585937,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.303466796875,284.87322998046875,1.0,0.2905978560447693,1.0,1.0,0.0,1.0,-1.5929571390151978,1.5929549932479858,2.0729846710310085e-06,1.223894119262695,0.8867634534835815,0.8867634534835815,0.0,32.25444412231445,34.0,39497.48046875,0.0,317.9706420898437,1.0,280.9961853027344,283.5597229003906,296.52801513671875,299.18658447265625,293.1499938964844,293.1499938964844,280.95001220703125,35382.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677859663963318,1.0,0.0,0.0,3.7052507400512695,3.705275297164917,9.160696663457202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.27587890625,0.0,1590.82080078125,1895.4371337890625,0.0,2181.20263671875,0.9151320457458496,1.0,0.0,3.0,1.0,0.0
17824560,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9905604124069214,0.2413302510976791,0.2172082364559173,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9070546627044678,0.1873312890529632,0.1777475327253341,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9943747520446776,0.2572710514068603,0.1714708805084228,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9024637937545776,0.1846104115247726,0.1752031296491623,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.805412769317627,0.1299066245555877,0.5870004892349243,284.8650817871094,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2984924316406,284.8734741210937,1.0,0.2911267578601837,1.0,1.0,0.0,1.0,-1.5946277379989624,1.59462571144104,2.0770223727595294e-06,1.2251516580581665,0.8374979496002197,0.8374979496002197,0.0,32.48637008666992,37.0,39208.81640625,0.0,319.41851806640625,1.0,280.957275390625,283.57794189453125,296.5213928222656,299.13116455078125,293.1499938964844,293.1499938964844,281.25,40570.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715509533882141,1.0,0.0,0.0,3.5662522315979004,3.5662763118743896,8.486281330988277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.3349609375,0.0,1475.3876953125,1895.4371337890625,0.0,2214.62353515625,0.8895446062088013,1.0,0.0,3.0,1.0,0.0
17824620,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9864426851272584,0.2427038103342056,0.2182063609361648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9022037386894226,0.1883469969034195,0.1785809993743896,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9958288073539734,0.2590021193027496,0.1759503185749054,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.897585928440094,0.1855157017707824,0.17593415081501,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7992891073226929,0.1296848654747009,0.585621178150177,285.0516967773437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2928161621094,285.0477600097656,1.0,0.2929726243019104,1.0,1.0,0.0,1.0,-1.6014238595962524,1.6014217138290403,2.0936120108672185e-06,1.2303664684295654,0.9891713261604308,0.9891713261604308,0.0,33.23114776611328,40.0,38965.84765625,0.0,324.79595947265625,1.0,281.2425842285156,283.7522888183594,296.45263671875,298.97705078125,293.1499938964844,293.1499938964844,280.95001220703125,31855.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607361674308777,1.0,0.0,0.0,3.7151038646698,3.71512770652771,9.209481959260302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4462890625,0.0,1575.2529296875,1895.4371337890625,0.0,2119.032958984375,0.9170181155204772,1.0,0.0,3.0,1.0,0.0
17824680,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9864426851272584,0.2427038103342056,0.2182063609361648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9022037386894226,0.1883469969034195,0.1785809993743896,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9958288073539734,0.2590021193027496,0.1759503185749054,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.897585928440094,0.1855157017707824,0.17593415081501,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7992891073226929,0.1296848654747009,0.585621178150177,285.0516967773437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2928161621094,285.0477600097656,1.0,0.2929726243019104,1.0,1.0,0.0,1.0,-1.6014238595962524,1.6014217138290403,2.0936120108672185e-06,1.2303664684295654,0.9891713261604308,0.9891713261604308,0.0,33.23114776611328,40.0,38965.84765625,0.0,324.79595947265625,1.0,281.2425842285156,283.7522888183594,296.45263671875,298.97705078125,293.1499938964844,293.1499938964844,280.95001220703125,31855.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607361674308777,1.0,0.0,0.0,3.7151038646698,3.71512770652771,9.209481959260302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4462890625,0.0,1575.2529296875,1895.4371337890625,0.0,2119.032958984375,0.9170181155204772,1.0,0.0,3.0,1.0,0.0
17824740,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9762277007102966,0.2432708591222763,0.2190564572811126,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.891478419303894,0.1889816671609878,0.1794002801179886,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9937904477119446,0.2590814530849457,0.1815288215875625,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8867760300636292,0.1860469579696655,0.1766533106565475,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.787918210029602,0.129182830452919,0.5842363238334656,284.8695373535156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27899169921875,284.8753356933594,1.0,0.2956584990024566,1.0,1.0,0.0,1.0,-1.6089661121368408,1.6089640855789185,2.112315542035504e-06,1.236322283744812,0.8548830151557922,0.8548830151557922,0.0,34.66853332519531,43.0,39586.8828125,0.0,332.5606384277344,1.0,280.9573059082031,283.5643920898437,296.52056884765625,299.1539611816406,293.1499938964844,293.1499938964844,281.25,39622.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742204070091248,1.0,0.0,0.0,3.6236071586608887,3.623631477355957,8.761439858062658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.65771484375,0.0,1530.90771484375,1895.4371337890625,0.0,2238.4072265625,0.9013708233833312,1.0,0.0,3.0,1.0,0.0
17824800,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9762277007102966,0.2432708591222763,0.2190564572811126,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.891478419303894,0.1889816671609878,0.1794002801179886,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9937904477119446,0.2590814530849457,0.1815288215875625,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8867760300636292,0.1860469579696655,0.1766533106565475,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.787918210029602,0.129182830452919,0.5842363238334656,284.8695373535156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27899169921875,284.8753356933594,1.0,0.2956584990024566,1.0,1.0,0.0,1.0,-1.6089661121368408,1.6089640855789185,2.112315542035504e-06,1.236322283744812,0.8548830151557922,0.8548830151557922,0.0,34.66853332519531,43.0,39586.8828125,0.0,332.5606384277344,1.0,280.9573059082031,283.5643920898437,296.52056884765625,299.1539611816406,293.1499938964844,293.1499938964844,281.25,39622.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742204070091248,1.0,0.0,0.0,3.6236071586608887,3.623631477355957,8.761439858062658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.65771484375,0.0,1530.90771484375,1895.4371337890625,0.0,2238.4072265625,0.9013708233833312,1.0,0.0,3.0,1.0,0.0
17824860,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9321444034576416,0.2446121871471405,0.2201132178306579,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8534930944442749,0.1898404061794281,0.1803156435489654,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.953984260559082,0.2604263722896576,0.1820303201675415,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.849116325378418,0.1867982745170593,0.1774690151214599,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.752667248249054,0.1287805736064911,0.5831089615821838,285.03961181640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27227783203125,285.030517578125,1.0,0.2978647649288177,1.0,1.0,0.0,1.0,-1.5843499898910522,1.58434796333313,2.052005584118888e-06,1.2171883583068848,0.9929054379463196,0.9929054379463196,0.0,39.442359924316406,46.0,38799.35546875,0.0,338.9605712890625,1.0,281.2422790527344,283.7247314453125,296.4442749023437,298.9830627441406,293.1499938964844,293.1499938964844,280.95001220703125,32357.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640771269798279,1.0,0.0,0.0,3.7550277709960938,3.755052089691162,9.40848224217916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.10400390625,0.0,1625.148681640625,1895.4371337890625,0.0,2148.427490234375,0.9262614250183104,1.0,0.0,3.0,1.0,0.0
17824920,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9321444034576416,0.2446121871471405,0.2201132178306579,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8534930944442749,0.1898404061794281,0.1803156435489654,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.953984260559082,0.2604263722896576,0.1820303201675415,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.849116325378418,0.1867982745170593,0.1774690151214599,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.752667248249054,0.1287805736064911,0.5831089615821838,285.03961181640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27227783203125,285.030517578125,1.0,0.2978647649288177,1.0,1.0,0.0,1.0,-1.5843499898910522,1.58434796333313,2.052005584118888e-06,1.2171883583068848,0.9929054379463196,0.9929054379463196,0.0,39.442359924316406,46.0,38799.35546875,0.0,338.9605712890625,1.0,281.2422790527344,283.7247314453125,296.4442749023437,298.9830627441406,293.1499938964844,293.1499938964844,280.95001220703125,32357.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640771269798279,1.0,0.0,0.0,3.7550277709960938,3.755052089691162,9.40848224217916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.10400390625,0.0,1625.148681640625,1895.4371337890625,0.0,2148.427490234375,0.9262614250183104,1.0,0.0,3.0,1.0,0.0
17824980,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9352560639381408,0.2449217438697815,0.2207813411951065,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8560271263122559,0.1904027312994003,0.1809552907943725,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9576919674873352,0.261275440454483,0.1829937994480133,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8514770269393921,0.1872600466012954,0.17801134288311,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7531237006187439,0.1282409280538559,0.5809651017189026,284.8539123535156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2640991210937,284.8641967773437,1.0,0.3015516996383667,1.0,1.0,0.0,1.0,-1.6100401878356934,1.6100380420684814,2.120493036272819e-06,1.2419421672821045,0.8488491773605347,0.8488491773605347,0.0,39.8199462890625,49.0,39631.41015625,0.0,347.7228088378906,1.0,280.9570007324219,283.55084228515625,296.5011901855469,299.1366577148437,293.1499938964844,293.1499938964844,281.25,40304.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764204144477844,1.0,0.0,0.0,3.641937732696533,3.6419622898101807,8.850306585372891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.67578125,0.0,1556.351806640625,1895.4371337890625,0.0,2258.0615234375,0.9059272408485411,1.0,0.0,3.0,1.0,0.0
17825040,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9352560639381408,0.2449217438697815,0.2207813411951065,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8560271263122559,0.1904027312994003,0.1809552907943725,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9576919674873352,0.261275440454483,0.1829937994480133,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8514770269393921,0.1872600466012954,0.17801134288311,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7531237006187439,0.1282409280538559,0.5809651017189026,284.8539123535156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2640991210937,284.8641967773437,1.0,0.3015516996383667,1.0,1.0,0.0,1.0,-1.6100401878356934,1.6100380420684814,2.120493036272819e-06,1.2419421672821045,0.8488491773605347,0.8488491773605347,0.0,39.8199462890625,49.0,39631.41015625,0.0,347.7228088378906,1.0,280.9570007324219,283.55084228515625,296.5011901855469,299.1366577148437,293.1499938964844,293.1499938964844,281.25,40304.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764204144477844,1.0,0.0,0.0,3.641937732696533,3.6419622898101807,8.850306585372891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.67578125,0.0,1556.351806640625,1895.4371337890625,0.0,2258.0615234375,0.9059272408485411,1.0,0.0,3.0,1.0,0.0
17825100,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9260033369064332,0.2452927827835083,0.2209548354148864,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.84916090965271,0.1907367706298828,0.1812265366315841,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.94901841878891,0.2615935504436493,0.1832219660282135,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8446528911590576,0.1875420063734054,0.1782350987195968,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7463040351867676,0.1279813945293426,0.5797613859176636,285.01495361328125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2591857910156,285.033935546875,1.0,0.3032417893409729,1.0,1.0,0.0,1.0,-1.6123614311218262,1.6123592853546145,2.120244062098209e-06,1.2385475635528564,0.948051929473877,0.948051929473877,0.0,40.92378234863281,49.0,39021.96875,0.0,351.3609924316406,1.0,281.2015380859375,283.7360534667969,296.4206848144531,298.9176025390625,293.1499938964844,293.1499938964844,281.25,35020.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685766220092773,1.0,0.0,0.0,3.6621711254119873,3.662195205688477,8.948918548412621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.45556640625,0.0,1539.400390625,1895.4371337890625,0.0,2188.208740234375,0.909944236278534,1.0,0.0,3.0,1.0,0.0
17825160,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9173640012741088,0.2459565848112106,0.2215128690004348,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8426506519317627,0.1912370473146438,0.1816965639591217,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9403231143951416,0.2622629106044769,0.1836379915475845,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8381767868995667,0.187988132238388,0.1786546111106872,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7398427724838257,0.1278510093688964,0.5792099833488464,285.0441589355469,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25799560546875,285.0406188964844,1.0,0.3049170672893524,1.0,1.0,0.0,1.0,-1.613935112953186,1.613932967185974,2.124052116414532e-06,1.2396891117095947,0.9978495836257936,0.9978495836257936,0.0,42.22508239746094,52.0,39180.90625,0.0,355.7469482421875,1.0,281.2428894042969,283.73052978515625,296.4225769042969,298.9649353027344,293.1499938964844,293.1499938964844,280.95001220703125,32355.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653488516807556,1.0,0.0,0.0,3.768042087554932,3.768066644668579,9.473812383475888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.52099609375,0.0,1640.3507080078125,1895.4371337890625,0.0,2159.649169921875,0.9293624758720398,1.0,0.0,3.0,1.0,0.0
17825220,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9000310897827148,0.2462844103574752,0.2221934050321579,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8291462063789368,0.1916998028755188,0.1824159175157547,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9216221570968628,0.2629109621047973,0.1843296140432357,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8246880769729614,0.188351571559906,0.1792776137590408,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7265956997871399,0.1272353231906891,0.5775418281555176,284.857666015625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24908447265625,284.86376953125,1.0,0.308304488658905,1.0,1.0,0.0,1.0,-1.61519455909729,1.615192413330078,2.127044353983365e-06,1.2405517101287842,0.8542073965072632,0.8542073965072632,0.0,45.1217155456543,55.0,39624.328125,0.0,364.3625793457031,1.0,280.9573059082031,283.5424194335937,296.4801940917969,299.119873046875,293.1499938964844,293.1499938964844,281.25,40262.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776983380317688,1.0,0.0,0.0,3.6560583114624015,3.656083106994629,8.919068363866245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.77197265625,0.0,1571.8642578125,1895.4371337890625,0.0,2269.49951171875,0.9091299176216124,1.0,0.0,3.0,1.0,0.0
17825280,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9000310897827148,0.2462844103574752,0.2221934050321579,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8291462063789368,0.1916998028755188,0.1824159175157547,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9216221570968628,0.2629109621047973,0.1843296140432357,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8246880769729614,0.188351571559906,0.1792776137590408,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7265956997871399,0.1272353231906891,0.5775418281555176,284.857666015625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24908447265625,284.86376953125,1.0,0.308304488658905,1.0,1.0,0.0,1.0,-1.61519455909729,1.615192413330078,2.127044353983365e-06,1.2405517101287842,0.8542073965072632,0.8542073965072632,0.0,45.1217155456543,55.0,39624.328125,0.0,364.3625793457031,1.0,280.9573059082031,283.5424194335937,296.4801940917969,299.119873046875,293.1499938964844,293.1499938964844,281.25,40262.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776983380317688,1.0,0.0,0.0,3.6560583114624015,3.656083106994629,8.919068363866245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.77197265625,0.0,1571.8642578125,1895.4371337890625,0.0,2269.49951171875,0.9091299176216124,1.0,0.0,3.0,1.0,0.0
17825340,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8857284188270569,0.247347891330719,0.2229680269956588,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8172315359115601,0.1924790740013122,0.1831095218658447,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9058433771133424,0.2641719579696655,0.1851083487272262,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8125879168510437,0.1890252083539962,0.1798740476369857,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7144542932510376,0.1268263906240463,0.5757125616073608,285.0427551269531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2460327148437,285.03912353515625,1.0,0.3116812109947204,1.0,1.0,0.0,1.0,-1.6164087057113647,1.6164065599441528,2.1298280898918165e-06,1.2412937879562378,0.9978570938110352,0.9978570938110352,0.0,48.02484893798828,58.0,39152.671875,0.0,372.9869384765625,1.0,281.2431335449219,283.72467041015625,296.3988647460937,298.940185546875,293.1499938964844,293.1499938964844,280.95001220703125,32465.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662530541419983,1.0,0.0,0.0,3.7746713161468506,3.774695873260498,9.507177196610428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.3603515625,0.0,1648.9932861328125,1895.4371337890625,0.0,2167.638427734375,0.9309547543525696,1.0,0.0,3.0,1.0,0.0
17825400,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8857284188270569,0.247347891330719,0.2229680269956588,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8172315359115601,0.1924790740013122,0.1831095218658447,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9058433771133424,0.2641719579696655,0.1851083487272262,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8125879168510437,0.1890252083539962,0.1798740476369857,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7144542932510376,0.1268263906240463,0.5757125616073608,285.0427551269531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2460327148437,285.03912353515625,1.0,0.3116812109947204,1.0,1.0,0.0,1.0,-1.6164087057113647,1.6164065599441528,2.1298280898918165e-06,1.2412937879562378,0.9978570938110352,0.9978570938110352,0.0,48.02484893798828,58.0,39152.671875,0.0,372.9869384765625,1.0,281.2431335449219,283.72467041015625,296.3988647460937,298.940185546875,293.1499938964844,293.1499938964844,280.95001220703125,32465.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662530541419983,1.0,0.0,0.0,3.7746713161468506,3.774695873260498,9.507177196610428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.3603515625,0.0,1648.9932861328125,1895.4371337890625,0.0,2167.638427734375,0.9309547543525696,1.0,0.0,3.0,1.0,0.0
17825460,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8726286888122559,0.2477052062749862,0.2236786782741546,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8057399392127991,0.1928904056549072,0.183784082531929,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8924719095230103,0.2648215889930725,0.185837909579277,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8007107973098755,0.18933767080307,0.1804526150226593,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7022340297698975,0.1262011677026748,0.57401043176651,284.8564758300781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23858642578125,284.8625793457031,1.0,0.3151139914989471,1.0,1.0,0.0,1.0,-1.6176021099090576,1.6175999641418457,2.132651388819795e-06,1.2420969009399414,0.8535863757133484,0.8535863757133484,0.0,51.02549362182617,61.0,39581.78515625,0.0,381.8799743652344,1.0,280.9569702148437,283.5370178222656,296.4559631347656,299.0932922363281,293.1499938964844,293.1499938964844,281.25,40395.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783328890800476,1.0,0.0,0.0,3.6592867374420166,3.6593117713928223,8.934828201745404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.58056640625,0.0,1576.4930419921875,1895.4371337890625,0.0,2275.184814453125,0.9097392559051514,1.0,0.0,3.0,1.0,0.0
17825520,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8726286888122559,0.2477052062749862,0.2236786782741546,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8057399392127991,0.1928904056549072,0.183784082531929,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8924719095230103,0.2648215889930725,0.185837909579277,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8007107973098755,0.18933767080307,0.1804526150226593,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7022340297698975,0.1262011677026748,0.57401043176651,284.8564758300781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23858642578125,284.8625793457031,1.0,0.3151139914989471,1.0,1.0,0.0,1.0,-1.6176021099090576,1.6175999641418457,2.132651388819795e-06,1.2420969009399414,0.8535863757133484,0.8535863757133484,0.0,51.02549362182617,61.0,39581.78515625,0.0,381.8799743652344,1.0,280.9569702148437,283.5370178222656,296.4559631347656,299.0932922363281,293.1499938964844,293.1499938964844,281.25,40395.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783328890800476,1.0,0.0,0.0,3.6592867374420166,3.6593117713928223,8.934828201745404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.58056640625,0.0,1576.4930419921875,1895.4371337890625,0.0,2275.184814453125,0.9097392559051514,1.0,0.0,3.0,1.0,0.0
17825580,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8613070845603943,0.248819813132286,0.2244955450296402,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7949853539466858,0.1936269551515579,0.1844377517700195,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8807070851325989,0.266013890504837,0.1865777224302292,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7898817658424377,0.1899683326482772,0.1810090988874435,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6908544898033142,0.1257836371660232,0.5721591711044312,285.0424499511719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2366027832031,285.0388488769531,1.0,0.3184990584850311,1.0,1.0,0.0,1.0,-1.618698000907898,1.618695855140686,2.1351370378397405e-06,1.2427401542663574,0.9974998831748962,0.9974998831748962,0.0,54.005855560302734,64.0,39101.265625,0.0,390.678955078125,1.0,281.2431335449219,283.7206115722656,296.3738708496094,298.9120483398437,293.1499938964844,293.1499938964844,280.95001220703125,32500.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666831016540527,1.0,0.0,0.0,3.775880813598633,3.77590537071228,9.513270242678118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.0380859375,0.0,1650.6898193359375,1895.4371337890625,0.0,2171.441162109375,0.931249737739563,1.0,0.0,3.0,1.0,0.0
17825640,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8613070845603943,0.248819813132286,0.2244955450296402,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7949853539466858,0.1936269551515579,0.1844377517700195,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8807070851325989,0.266013890504837,0.1865777224302292,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7898817658424377,0.1899683326482772,0.1810090988874435,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6908544898033142,0.1257836371660232,0.5721591711044312,285.0424499511719,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2366027832031,285.0388488769531,1.0,0.3184990584850311,1.0,1.0,0.0,1.0,-1.618698000907898,1.618695855140686,2.1351370378397405e-06,1.2427401542663574,0.9974998831748962,0.9974998831748962,0.0,54.005855560302734,64.0,39101.265625,0.0,390.678955078125,1.0,281.2431335449219,283.7206115722656,296.3738708496094,298.9120483398437,293.1499938964844,293.1499938964844,280.95001220703125,32500.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666831016540527,1.0,0.0,0.0,3.775880813598633,3.77590537071228,9.513270242678118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.0380859375,0.0,1650.6898193359375,1895.4371337890625,0.0,2171.441162109375,0.931249737739563,1.0,0.0,3.0,1.0,0.0
17825700,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8566504120826721,0.2491854727268219,0.2250618636608123,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.790437638759613,0.1939111053943634,0.1848618984222412,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8757712244987488,0.2664375305175781,0.1870373785495758,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7853072881698608,0.1902015805244445,0.1813833266496658,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.685958981513977,0.1255387067794799,0.5716192722320557,284.89263916015625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2347717285156,284.8699951171875,1.0,0.3202335238456726,1.0,1.0,0.0,1.0,-1.620241641998291,1.620239496231079,2.1389234916568967e-06,1.243889331817627,0.9083751440048218,0.9083751440048218,0.0,55.43660354614258,64.0,39849.03515625,0.0,395.4595336914063,1.0,280.9943542480469,283.52362060546875,296.4450988769531,299.12945556640625,293.1499938964844,293.1499938964844,280.95001220703125,35408.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750400900840759,1.0,0.0,0.0,3.789445638656616,3.789470911026001,9.581746098774602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.52587890625,0.0,1689.3173828125,1895.4371337890625,0.0,2245.724609375,0.9342771768569946,1.0,0.0,3.0,1.0,0.0
17825760,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8509938716888428,0.2492353469133377,0.2252635508775711,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7850080728530884,0.1939996033906936,0.18507881462574,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8698450326919556,0.2665737569332123,0.1872512549161911,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7798689603805542,0.1902420967817306,0.1815540194511413,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6802833080291748,0.1251530349254608,0.5704408884048462,284.8544311523437,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2300720214844,284.8610534667969,1.0,0.3219137191772461,1.0,1.0,0.0,1.0,-1.619792938232422,1.61979079246521,2.1377159100666177e-06,1.243463397026062,0.8521930575370789,0.8521930575370789,0.0,57.05906677246094,67.0,39522.015625,0.0,399.6885070800781,1.0,280.95660400390625,283.5323181152344,296.4315490722656,299.0652160644531,293.1499938964844,293.1499938964844,281.25,40487.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786858677864075,1.0,0.0,0.0,3.6586101055145264,3.658634901046753,8.931523893807025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.32568359375,0.0,1576.4246826171875,1895.4371337890625,0.0,2278.349365234375,0.9097274541854858,1.0,0.0,3.0,1.0,0.0
