time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8420417904853821,0.2504100501537323,0.2261314541101455,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7760674953460693,0.194701537489891,0.1856987178325653,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8602474331855774,0.2676742672920227,0.1879256963729858,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7709178924560547,0.1908376514911651,0.18207648396492,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6706777811050415,0.1247282102704048,0.5685651898384094,285.0423278808594,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289123535156,285.0386962890625,1.0,0.3252626955509186,1.0,1.0,0.0,1.0,-1.620760798454285,1.6207586526870728,2.139885282304021e-06,1.2440062761306765,0.9972586631774902,0.9972586631774902,0.0,60.078521728515625,55.0,39040.953125,0.0,408.5484313964844,1.0,281.2431335449219,283.716796875,296.3489685058594,298.88330078125,293.1499938964844,293.1499938964844,280.95001220703125,32509.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669035196304321,1.0,0.0,0.0,3.775979042053223,3.77600359916687,9.513765348856396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.98583984375,0.0,1650.87939453125,1895.4371337890625,0.0,2173.39111328125,0.9312137365341188,1.0,0.0,3.0,1.0,0.0
17825880,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8420417904853821,0.2504100501537323,0.2261314541101455,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7760674953460693,0.194701537489891,0.1856987178325653,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8602474331855774,0.2676742672920227,0.1879256963729858,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7709178924560547,0.1908376514911651,0.18207648396492,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6706777811050415,0.1247282102704048,0.5685651898384094,285.0423278808594,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289123535156,285.0386962890625,1.0,0.3252626955509186,1.0,1.0,0.0,1.0,-1.620760798454285,1.6207586526870728,2.139885282304021e-06,1.2440062761306765,0.9972586631774902,0.9972586631774902,0.0,60.078521728515625,55.0,39040.953125,0.0,408.5484313964844,1.0,281.2431335449219,283.716796875,296.3489685058594,298.88330078125,293.1499938964844,293.1499938964844,280.95001220703125,32509.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669035196304321,1.0,0.0,0.0,3.775979042053223,3.77600359916687,9.513765348856396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.98583984375,0.0,1650.87939453125,1895.4371337890625,0.0,2173.39111328125,0.9312137365341188,1.0,0.0,3.0,1.0,0.0
17825940,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8471047878265381,0.2508959174156189,0.2267921417951584,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7809141874313354,0.1950502693653106,0.1861394494771957,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8655382394790649,0.2681516706943512,0.1884102970361709,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7755722999572754,0.1910873353481292,0.1824207901954651,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.67338627576828,0.1241046860814094,0.5660281181335449,284.8552551269531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2231750488281,284.8612365722656,1.0,0.32328000664711,1.0,1.0,0.0,1.0,-1.6200369596481323,1.6200348138809204,2.137925093848025e-06,1.2433085441589355,0.8519335389137268,0.8519335389137268,0.0,58.73759078979492,43.0,39430.984375,0.0,404.4501647949219,1.0,280.9569702148437,283.52899169921875,296.4064025878906,299.03485107421875,293.1499938964844,293.1499938964844,281.25,40513.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778760552406311,1.0,0.0,0.0,3.65671181678772,3.6567366123199454,8.922257279664336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.68896484375,0.0,1574.47900390625,1895.4371337890625,0.0,2279.019287109375,0.909233808517456,1.0,0.0,3.0,1.0,0.0
17826000,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8471047878265381,0.2508959174156189,0.2267921417951584,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7809141874313354,0.1950502693653106,0.1861394494771957,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8655382394790649,0.2681516706943512,0.1884102970361709,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7755722999572754,0.1910873353481292,0.1824207901954651,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.67338627576828,0.1241046860814094,0.5660281181335449,284.8552551269531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2231750488281,284.8612365722656,1.0,0.32328000664711,1.0,1.0,0.0,1.0,-1.6200369596481323,1.6200348138809204,2.137925093848025e-06,1.2433085441589355,0.8519335389137268,0.8519335389137268,0.0,58.73759078979492,43.0,39430.984375,0.0,404.4501647949219,1.0,280.9569702148437,283.52899169921875,296.4064025878906,299.03485107421875,293.1499938964844,293.1499938964844,281.25,40513.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778760552406311,1.0,0.0,0.0,3.65671181678772,3.6567366123199454,8.922257279664336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.68896484375,0.0,1574.47900390625,1895.4371337890625,0.0,2279.019287109375,0.909233808517456,1.0,0.0,3.0,1.0,0.0
17826060,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.865007758140564,0.2521977722644806,0.2274742573499679,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7979040741920471,0.1957727819681167,0.1864644140005111,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8842424750328064,0.2692194283008575,0.1888293474912643,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7922604084014893,0.1917028278112411,0.1826478540897369,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6867820024490356,0.1237296313047409,0.5628862977027893,285.0390319824219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232360839844,285.0351867675781,1.0,0.3177825212478637,1.0,1.0,0.0,1.0,-1.6182466745376587,1.6182445287704468,2.1331911739252973e-06,1.24167799949646,0.9929633140563964,0.9929633140563964,0.0,53.99688720703125,31.0,38896.00390625,0.0,390.409912109375,1.0,281.2431030273437,283.7113952636719,296.32427978515625,298.8504333496094,293.1499938964844,293.1499938964844,280.95001220703125,32583.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76664137840271,1.0,0.0,0.0,3.770152091979981,3.770176649093628,9.4844250497772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2265625,0.0,1644.5946044921875,1895.4371337890625,0.0,2171.072021484375,0.930001974105835,1.0,0.0,3.0,1.0,0.0
17826120,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.865007758140564,0.2521977722644806,0.2274742573499679,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7979040741920471,0.1957727819681167,0.1864644140005111,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8842424750328064,0.2692194283008575,0.1888293474912643,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7922604084014893,0.1917028278112411,0.1826478540897369,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6867820024490356,0.1237296313047409,0.5628862977027893,285.0390319824219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232360839844,285.0351867675781,1.0,0.3177825212478637,1.0,1.0,0.0,1.0,-1.6182466745376587,1.6182445287704468,2.1331911739252973e-06,1.24167799949646,0.9929633140563964,0.9929633140563964,0.0,53.99688720703125,31.0,38896.00390625,0.0,390.409912109375,1.0,281.2431030273437,283.7113952636719,296.32427978515625,298.8504333496094,293.1499938964844,293.1499938964844,280.95001220703125,32583.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76664137840271,1.0,0.0,0.0,3.770152091979981,3.770176649093628,9.4844250497772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2265625,0.0,1644.5946044921875,1895.4371337890625,0.0,2171.072021484375,0.930001974105835,1.0,0.0,3.0,1.0,0.0
17826180,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.896960973739624,0.252838671207428,0.2280635237693786,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8258990049362183,0.1961739361286163,0.1867319941520691,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.917993664741516,0.2696957588195801,0.1891489028930664,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8204649686813354,0.1920045316219329,0.1828185617923736,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7111042737960815,0.1231945380568504,0.5596805214881897,284.8539123535156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2188720703125,284.86041259765625,1.0,0.3098648488521576,1.0,1.0,0.0,1.0,-1.6160186529159546,1.616016507148743,2.1274668142723385e-06,1.2397854328155518,0.846805214881897,0.846805214881897,0.0,47.14381790161133,25.0,39234.7109375,0.0,370.35589599609375,1.0,280.95703125,283.52783203125,296.382568359375,298.9989013671875,293.1499938964844,293.1499938964844,281.25,40811.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779983282089233,1.0,0.0,0.0,3.639705657958984,3.639730453491211,8.839461997922626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.03271484375,0.0,1557.645751953125,1895.4371337890625,0.0,2272.18701171875,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
17826240,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.896960973739624,0.252838671207428,0.2280635237693786,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8258990049362183,0.1961739361286163,0.1867319941520691,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.917993664741516,0.2696957588195801,0.1891489028930664,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8204649686813354,0.1920045316219329,0.1828185617923736,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7111042737960815,0.1231945380568504,0.5596805214881897,284.8539123535156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2188720703125,284.86041259765625,1.0,0.3098648488521576,1.0,1.0,0.0,1.0,-1.6160186529159546,1.616016507148743,2.1274668142723385e-06,1.2397854328155518,0.846805214881897,0.846805214881897,0.0,47.14381790161133,25.0,39234.7109375,0.0,370.35589599609375,1.0,280.95703125,283.52783203125,296.382568359375,298.9989013671875,293.1499938964844,293.1499938964844,281.25,40811.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779983282089233,1.0,0.0,0.0,3.639705657958984,3.639730453491211,8.839461997922626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.03271484375,0.0,1557.645751953125,1895.4371337890625,0.0,2272.18701171875,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
17826300,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9163772463798524,0.2534176707267761,0.2282471656799316,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8412745594978333,0.1964766532182693,0.1867794096469879,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9392999410629272,0.270111083984375,0.1892141252756118,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8356295824050903,0.1922547221183776,0.1828187555074691,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7239063382148743,0.1229864731431007,0.5578017234802246,285.0080261230469,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2181396484375,285.02734375,1.0,0.3060412406921386,1.0,1.0,0.0,1.0,-1.614116668701172,1.6141146421432495,2.122590558428783e-06,1.2381718158721924,0.9394773840904236,0.9394773840904236,0.0,43.84249877929688,25.0,38586.171875,0.0,360.2841186523437,1.0,281.2014465332031,283.7145080566406,296.30108642578125,298.7728576660156,293.1499938964844,293.1499938964844,281.25,35458.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694526314735413,1.0,0.0,0.0,3.6515707969665527,3.651594877243042,8.897187626644154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.71337890625,0.0,1530.8609619140625,1895.4371337890625,0.0,2195.978759765625,0.9079750776290894,1.0,0.0,3.0,1.0,0.0
17826360,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9420700669288636,0.25429767370224,0.2288192212581634,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8605978488922119,0.1969555169343948,0.1870389729738235,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9637634754180908,0.2707705199718475,0.1895185858011245,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8545042872428894,0.1926779747009277,0.1830267906188964,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7390134930610657,0.1229097545146942,0.5566007494926453,285.0376281738281,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2202453613281,285.03399658203125,1.0,0.3023099899291992,1.0,1.0,0.0,1.0,-1.6142868995666504,1.6142847537994385,2.122900923495763e-06,1.238207221031189,0.9873722195625304,0.9873722195625304,0.0,40.47846221923828,25.0,38718.46875,0.0,351.1295471191406,1.0,281.2428283691406,283.70928955078125,296.3030700683594,298.8171081542969,293.1499938964844,293.1499938964844,280.95001220703125,32592.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654815912246704,1.0,0.0,0.0,3.7554564476013184,3.755481004714966,9.410631491846287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0263671875,0.0,1627.4581298828125,1895.4371337890625,0.0,2160.8212890625,0.9266908168792723,1.0,0.0,3.0,1.0,0.0
17826420,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9805899262428284,0.2550534904003143,0.2296008169651031,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8950144648551941,0.1973896622657776,0.1874296069145202,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9969542026519777,0.2712254524230957,0.1898910850286483,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8882308006286621,0.1930115818977356,0.1833195090293884,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7654953598976135,0.1224395409226417,0.5541218519210815,284.8568420410156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2167358398437,284.8637390136719,1.0,0.2971355617046356,1.0,1.0,0.0,1.0,-1.61351478099823,1.613512635231018,2.120838416885817e-06,1.237478494644165,0.8444891571998596,0.8444891571998596,0.0,35.82978057861328,28.0,39086.15234375,0.0,337.96514892578125,1.0,280.9571533203125,283.5297546386719,296.3651123046875,298.9703369140625,293.1499938964844,293.1499938964844,281.25,40816.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767245173454285,1.0,0.0,0.0,3.623179435729981,3.623203992843628,8.759372462918691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.38720703125,0.0,1539.3056640625,1895.4371337890625,0.0,2260.781982421875,0.9021140933036804,1.0,0.0,3.0,1.0,0.0
17826480,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9805899262428284,0.2550534904003143,0.2296008169651031,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8950144648551941,0.1973896622657776,0.1874296069145202,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9969542026519777,0.2712254524230957,0.1898910850286483,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8882308006286621,0.1930115818977356,0.1833195090293884,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7654953598976135,0.1224395409226417,0.5541218519210815,284.8568420410156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2167358398437,284.8637390136719,1.0,0.2971355617046356,1.0,1.0,0.0,1.0,-1.61351478099823,1.613512635231018,2.120838416885817e-06,1.237478494644165,0.8444891571998596,0.8444891571998596,0.0,35.82978057861328,28.0,39086.15234375,0.0,337.96514892578125,1.0,280.9571533203125,283.5297546386719,296.3651123046875,298.9703369140625,293.1499938964844,293.1499938964844,281.25,40816.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767245173454285,1.0,0.0,0.0,3.623179435729981,3.623203992843628,8.759372462918691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.38720703125,0.0,1539.3056640625,1895.4371337890625,0.0,2260.781982421875,0.9021140933036804,1.0,0.0,3.0,1.0,0.0
17826540,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9895225763320924,0.2584179937839508,0.2312280833721161,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.903508484363556,0.197810098528862,0.1878763288259506,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9983003735542296,0.2754629254341125,0.1862247437238693,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8956460952758789,0.1911954283714294,0.1831598132848739,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7710862159729004,0.122176744043827,0.5522570013999939,285.04296875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23046875,285.05230712890625,1.0,0.2940387725830078,1.0,1.0,0.0,1.0,-1.6015467643737793,1.6015446186065674,2.096703155984869e-06,1.2328972816467283,0.9841527938842772,0.9841527938842772,0.0,34.826881408691406,31.0,38559.88671875,0.0,330.7749938964844,1.0,281.2425842285156,283.7265319824219,296.2861328125,298.786865234375,293.1499938964844,293.1499938964844,280.95001220703125,32876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637583613395691,1.0,0.0,0.0,3.731382369995117,3.7314066886901855,9.290366165259912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.92724609375,0.0,1601.7186279296875,1895.4371337890625,0.0,2145.617919921875,0.9217201471328736,1.0,0.0,3.0,1.0,0.0
17826600,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9895225763320924,0.2584179937839508,0.2312280833721161,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.903508484363556,0.197810098528862,0.1878763288259506,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9983003735542296,0.2754629254341125,0.1862247437238693,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8956460952758789,0.1911954283714294,0.1831598132848739,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7710862159729004,0.122176744043827,0.5522570013999939,285.04296875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23046875,285.05230712890625,1.0,0.2940387725830078,1.0,1.0,0.0,1.0,-1.6015467643737793,1.6015446186065674,2.096703155984869e-06,1.2328972816467283,0.9841527938842772,0.9841527938842772,0.0,34.826881408691406,31.0,38559.88671875,0.0,330.7749938964844,1.0,281.2425842285156,283.7265319824219,296.2861328125,298.786865234375,293.1499938964844,293.1499938964844,280.95001220703125,32876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637583613395691,1.0,0.0,0.0,3.731382369995117,3.7314066886901855,9.290366165259912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.92724609375,0.0,1601.7186279296875,1895.4371337890625,0.0,2145.617919921875,0.9217201471328736,1.0,0.0,3.0,1.0,0.0
17826660,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9982381463050842,0.2581626176834106,0.2319041043519973,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9147127270698548,0.1983670890331268,0.1882567703723907,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9967553615570068,0.277132511138916,0.179262638092041,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9046942591667176,0.1926737576723098,0.1827014833688736,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7785995602607727,0.1217355132102966,0.5505768656730652,284.849609375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2290954589844,284.85906982421875,1.0,0.292960911989212,1.0,1.0,0.0,1.0,-1.5995694398880005,1.5995672941207886,2.085901314785588e-06,1.2261590957641602,0.8317005634307861,0.8317005634307861,0.0,33.5989990234375,34.0,38688.4375,0.0,324.86785888671875,1.0,280.95672607421875,283.5307006835937,296.3512268066406,298.9333190917969,293.1499938964844,293.1499938964844,281.25,41648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745147347450256,1.0,0.0,0.0,3.581080913543701,3.581105232238769,8.557000228393008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.2529296875,0.0,1499.2974853515625,1895.4371337890625,0.0,2241.03369140625,0.8935813903808594,1.0,0.0,3.0,1.0,0.0
17826720,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9982381463050842,0.2581626176834106,0.2319041043519973,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9147127270698548,0.1983670890331268,0.1882567703723907,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9967553615570068,0.277132511138916,0.179262638092041,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9046942591667176,0.1926737576723098,0.1827014833688736,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7785995602607727,0.1217355132102966,0.5505768656730652,284.849609375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2290954589844,284.85906982421875,1.0,0.292960911989212,1.0,1.0,0.0,1.0,-1.5995694398880005,1.5995672941207886,2.085901314785588e-06,1.2261590957641602,0.8317005634307861,0.8317005634307861,0.0,33.5989990234375,34.0,38688.4375,0.0,324.86785888671875,1.0,280.95672607421875,283.5307006835937,296.3512268066406,298.9333190917969,293.1499938964844,293.1499938964844,281.25,41648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745147347450256,1.0,0.0,0.0,3.581080913543701,3.581105232238769,8.557000228393008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.2529296875,0.0,1499.2974853515625,1895.4371337890625,0.0,2241.03369140625,0.8935813903808594,1.0,0.0,3.0,1.0,0.0
17826780,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9982457756996156,0.2599181234836578,0.2326526343822479,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9147931337356568,0.1992062330245971,0.1889020949602127,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.996937096118927,0.2792616784572601,0.1799701154232025,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9056062698364258,0.1938710659742355,0.1838080435991287,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7770301699638367,0.1215128228068351,0.5490682721138,285.039306640625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2343444824219,285.0349426269531,1.0,0.2931305170059204,1.0,1.0,0.0,1.0,-1.5991623401641846,1.5991603136062622,2.0846496227022726e-06,1.2256202697753906,0.9773854613304138,0.9773854613304138,0.0,33.68900680541992,37.0,38282.3203125,0.0,325.4083557128906,1.0,281.2425537109375,283.7094421386719,296.2789306640625,298.7630920410156,293.1499938964844,293.1499938964844,280.95001220703125,32324.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611947059631348,1.0,0.0,0.0,3.713075399398804,3.713099479675293,9.199428063766392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85009765625,0.0,1576.509033203125,1895.4371337890625,0.0,2123.06005859375,0.9169192314147948,1.0,0.0,3.0,1.0,0.0
17826840,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9982457756996156,0.2599181234836578,0.2326526343822479,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9147931337356568,0.1992062330245971,0.1889020949602127,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.996937096118927,0.2792616784572601,0.1799701154232025,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9056062698364258,0.1938710659742355,0.1838080435991287,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7770301699638367,0.1215128228068351,0.5490682721138,285.039306640625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2343444824219,285.0349426269531,1.0,0.2931305170059204,1.0,1.0,0.0,1.0,-1.5991623401641846,1.5991603136062622,2.0846496227022726e-06,1.2256202697753906,0.9773854613304138,0.9773854613304138,0.0,33.68900680541992,37.0,38282.3203125,0.0,325.4083557128906,1.0,281.2425537109375,283.7094421386719,296.2789306640625,298.7630920410156,293.1499938964844,293.1499938964844,280.95001220703125,32324.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611947059631348,1.0,0.0,0.0,3.713075399398804,3.713099479675293,9.199428063766392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85009765625,0.0,1576.509033203125,1895.4371337890625,0.0,2123.06005859375,0.9169192314147948,1.0,0.0,3.0,1.0,0.0
17826900,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9980077743530272,0.260663628578186,0.2327137291431427,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9150995016098022,0.1995224803686142,0.1893067359924316,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9970071911811828,0.2800489962100982,0.1802489757537841,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.906062662601471,0.1942494958639145,0.1842999756336212,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7765210270881653,0.1213675662875175,0.5486999750137329,284.8934326171875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.23553466796875,284.8712158203125,1.0,0.2937247157096863,1.0,1.0,0.0,1.0,-1.6025950908660889,1.602592945098877,2.093142711601104e-06,1.22834575176239,0.8902366161346436,0.8902366161346436,0.0,33.79853820800781,37.0,39059.11328125,0.0,326.9245300292969,1.0,280.9956359863281,283.5179138183594,296.3583679199219,298.9879455566406,293.1499938964844,293.1499938964844,280.95001220703125,35502.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769149124622345,1.0,0.0,0.0,3.7239527702331534,3.7239773273468018,9.253405437448236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.734375,0.0,1613.2130126953125,1895.4371337890625,0.0,2193.285888671875,0.919495701789856,1.0,0.0,3.0,1.0,0.0
17826960,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.998249888420105,0.2609504163265228,0.234618678689003,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9129804968833924,0.1996473670005798,0.1894990801811218,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9973871111869812,0.2803755700588226,0.1818257570266723,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9041811227798462,0.1943964958190918,0.1845324039459228,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7741796970367432,0.1210912242531776,0.5477288961410522,284.8642883300781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2325744628906,284.8727722167969,1.0,0.2945820689201355,1.0,1.0,0.0,1.0,-1.6061276197433472,1.6061255931854248,2.1018490770075005e-06,1.2311010360717771,0.8416111469268799,0.8416111469268799,0.0,34.10260772705078,40.0,38816.73046875,0.0,329.51397705078125,1.0,280.95709228515625,283.5361633300781,296.3536376953125,298.9354553222656,293.1499938964844,293.1499938964844,281.25,40533.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726681232452393,1.0,0.0,0.0,3.5874686241149902,3.5874929428100586,8.587555271333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2607421875,0.0,1498.0484619140625,1895.4371337890625,0.0,2224.568359375,0.8942300081253052,1.0,0.0,3.0,1.0,0.0
17827020,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9931899309158324,0.2625431418418884,0.2359522134065628,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9053291082382202,0.2004355639219284,0.1901159286499023,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9985336065292358,0.2808558940887451,0.1875501424074173,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8970621228218079,0.1951389014720916,0.1851320713758468,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7667299509048462,0.120846077799797,0.5463343858718872,285.05572509765625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.23095703125,285.05230712890625,1.0,0.2969519793987274,1.0,1.0,0.0,1.0,-1.6143842935562134,1.6143821477890017,2.122308842444909e-06,1.237559199333191,0.997384548187256,0.997384548187256,0.0,35.15676498413086,43.0,38602.4375,0.0,336.55584716796875,1.0,281.2427673339844,283.7153625488281,296.2904968261719,298.78863525390625,293.1499938964844,293.1499938964844,280.95001220703125,31868.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613593935966492,1.0,0.0,0.0,3.73534631729126,3.735370397567749,9.310114705840532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.04736328125,0.0,1598.57177734375,1895.4371337890625,0.0,2124.506591796875,0.9216150045394896,1.0,0.0,3.0,1.0,0.0
17827080,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9931899309158324,0.2625431418418884,0.2359522134065628,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9053291082382202,0.2004355639219284,0.1901159286499023,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9985336065292358,0.2808558940887451,0.1875501424074173,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8970621228218079,0.1951389014720916,0.1851320713758468,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7667299509048462,0.120846077799797,0.5463343858718872,285.05572509765625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.23095703125,285.05230712890625,1.0,0.2969519793987274,1.0,1.0,0.0,1.0,-1.6143842935562134,1.6143821477890017,2.122308842444909e-06,1.237559199333191,0.997384548187256,0.997384548187256,0.0,35.15676498413086,43.0,38602.4375,0.0,336.55584716796875,1.0,281.2427673339844,283.7153625488281,296.2904968261719,298.78863525390625,293.1499938964844,293.1499938964844,280.95001220703125,31868.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613593935966492,1.0,0.0,0.0,3.73534631729126,3.735370397567749,9.310114705840532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.04736328125,0.0,1598.57177734375,1895.4371337890625,0.0,2124.506591796875,0.9216150045394896,1.0,0.0,3.0,1.0,0.0
17827140,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9849863052368164,0.2635686695575714,0.2371850311756134,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.89513099193573,0.2008379846811294,0.1907208412885666,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.2795884907245636,0.1951586455106735,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8869115710258484,0.1954542398452758,0.1856603324413299,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7570130825042725,0.1203502193093299,0.5449181199073792,284.8720092773437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2216796875,284.8778076171875,1.0,0.3000735342502594,1.0,1.0,0.0,1.0,-1.6246448755264282,1.6246427297592163,2.148002522517345e-06,1.245665192604065,0.865058183670044,0.865058183670044,0.0,36.66609954833984,46.0,39344.40625,0.0,345.9542541503906,1.0,280.9571228027344,283.5224609375,296.3702087402344,298.98126220703125,293.1499938964844,293.1499938964844,281.25,39202.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747281193733215,1.0,0.0,0.0,3.659381866455078,3.6594064235687256,8.935292044043308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.67333984375,0.0,1567.657958984375,1895.4371337890625,0.0,2242.938720703125,0.9089984893798828,1.0,0.0,3.0,1.0,0.0
17827200,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9849863052368164,0.2635686695575714,0.2371850311756134,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.89513099193573,0.2008379846811294,0.1907208412885666,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.2795884907245636,0.1951586455106735,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8869115710258484,0.1954542398452758,0.1856603324413299,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7570130825042725,0.1203502193093299,0.5449181199073792,284.8720092773437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2216796875,284.8778076171875,1.0,0.3000735342502594,1.0,1.0,0.0,1.0,-1.6246448755264282,1.6246427297592163,2.148002522517345e-06,1.245665192604065,0.865058183670044,0.865058183670044,0.0,36.66609954833984,46.0,39344.40625,0.0,345.9542541503906,1.0,280.9571228027344,283.5224609375,296.3702087402344,298.98126220703125,293.1499938964844,293.1499938964844,281.25,39202.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747281193733215,1.0,0.0,0.0,3.659381866455078,3.6594064235687256,8.935292044043308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.67333984375,0.0,1567.657958984375,1895.4371337890625,0.0,2242.938720703125,0.9089984893798828,1.0,0.0,3.0,1.0,0.0
17827260,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9684824347496032,0.2657126188278198,0.2387826442718505,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8776400089263916,0.2018892914056778,0.1915260553359985,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9837883114814758,0.2790837287902832,0.1954240649938583,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.869577944278717,0.1963845193386078,0.1863600015640258,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7418814301490784,0.1203382462263107,0.5442545413970947,285.05694580078125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2219543457031,285.0542907714844,1.0,0.3033676445484161,1.0,1.0,0.0,1.0,-1.627885818481445,1.6278836727142334,2.15615409615566e-06,1.248221516609192,1.0,1.0,0.0,39.20322036743164,49.0,38983.88671875,0.0,354.6556396484375,1.0,281.2432556152344,283.7038879394531,296.30718994140625,298.8311462402344,293.1499938964844,293.1499938964844,280.95001220703125,32351.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764500081539154,1.0,0.0,0.0,3.789056062698364,3.789080858230591,9.579775905876886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9345703125,0.0,1665.11181640625,1895.4371337890625,0.0,2152.157958984375,0.933917224407196,1.0,0.0,3.0,1.0,0.0
17827320,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9684824347496032,0.2657126188278198,0.2387826442718505,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8776400089263916,0.2018892914056778,0.1915260553359985,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9837883114814758,0.2790837287902832,0.1954240649938583,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.869577944278717,0.1963845193386078,0.1863600015640258,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7418814301490784,0.1203382462263107,0.5442545413970947,285.05694580078125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2219543457031,285.0542907714844,1.0,0.3033676445484161,1.0,1.0,0.0,1.0,-1.627885818481445,1.6278836727142334,2.15615409615566e-06,1.248221516609192,1.0,1.0,0.0,39.20322036743164,49.0,38983.88671875,0.0,354.6556396484375,1.0,281.2432556152344,283.7038879394531,296.30718994140625,298.8311462402344,293.1499938964844,293.1499938964844,280.95001220703125,32351.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764500081539154,1.0,0.0,0.0,3.789056062698364,3.789080858230591,9.579775905876886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9345703125,0.0,1665.11181640625,1895.4371337890625,0.0,2152.157958984375,0.933917224407196,1.0,0.0,3.0,1.0,0.0
17827380,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9549177289009094,0.267542153596878,0.2407216280698776,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8652150630950928,0.2030641138553619,0.192794069647789,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.969613552093506,0.2794381082057953,0.1957414299249649,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8573108911514282,0.1974366158246994,0.187510535120964,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7314509153366089,0.1206589341163635,0.54607754945755,284.8695983886719,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2250671386719,284.8743591308594,1.0,0.3070260882377624,1.0,1.0,0.0,1.0,-1.635703206062317,1.635701060295105,2.175936970161274e-06,1.254422307014465,0.8785417079925537,0.8785417079925537,0.0,41.54704284667969,52.0,39733.109375,0.0,365.26361083984375,1.0,280.9570617675781,283.5043640136719,296.3842468261719,299.0198974609375,293.1499938964844,293.1499938964844,281.25,38922.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777737975120544,1.0,0.0,0.0,3.722752571105957,3.722777605056762,9.247441994375548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.08984375,0.0,1637.9302978515625,1895.4371337890625,0.0,2270.175537109375,0.9228792786598206,1.0,0.0,3.0,1.0,0.0
17827440,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9549177289009094,0.267542153596878,0.2407216280698776,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8652150630950928,0.2030641138553619,0.192794069647789,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.969613552093506,0.2794381082057953,0.1957414299249649,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8573108911514282,0.1974366158246994,0.187510535120964,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7314509153366089,0.1206589341163635,0.54607754945755,284.8695983886719,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2250671386719,284.8743591308594,1.0,0.3070260882377624,1.0,1.0,0.0,1.0,-1.635703206062317,1.635701060295105,2.175936970161274e-06,1.254422307014465,0.8785417079925537,0.8785417079925537,0.0,41.54704284667969,52.0,39733.109375,0.0,365.26361083984375,1.0,280.9570617675781,283.5043640136719,296.3842468261719,299.0198974609375,293.1499938964844,293.1499938964844,281.25,38922.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777737975120544,1.0,0.0,0.0,3.722752571105957,3.722777605056762,9.247441994375548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.08984375,0.0,1637.9302978515625,1895.4371337890625,0.0,2270.175537109375,0.9228792786598206,1.0,0.0,3.0,1.0,0.0
17827500,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.94806170463562,0.268778532743454,0.2416314035654068,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8594666123390198,0.2038469165563583,0.193436786532402,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9624362587928772,0.2800051867961883,0.1959942728281021,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.851648211479187,0.1981516778469085,0.1880934089422226,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7266726493835449,0.1209892928600311,0.5472844243049622,285.02349853515625,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2289733886719,285.0439453125,1.0,0.3089457750320434,1.0,1.0,0.0,1.0,-1.6400169134140017,1.6400146484375,2.1868690964765847e-06,1.257815718650818,0.9756764769554138,0.9756764769554138,0.0,42.759254455566406,52.0,39199.125,0.0,370.9346008300781,1.0,281.20367431640625,283.69268798828125,296.312255859375,298.81158447265625,293.1499938964844,293.1499938964844,281.25,34716.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704073786735535,1.0,0.0,0.0,3.743800401687622,3.7438251972198486,9.352305028187402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.68798828125,0.0,1630.201416015625,1895.4371337890625,0.0,2204.456787109375,0.927739441394806,1.0,0.0,3.0,1.0,0.0
17827560,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.943839430809021,0.2704025506973266,0.2429919838905334,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.855873167514801,0.2048870027065277,0.1943555027246475,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9575589895248412,0.2809520363807678,0.1965762674808502,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8480891585350037,0.1991176158189773,0.1889445781707763,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7236254811286926,0.1215250492095947,0.5494548678398132,285.0674743652344,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2364196777344,285.06768798828125,1.0,0.3110080063343048,1.0,1.0,0.0,1.0,-1.6470774412155151,1.6470751762390137,2.204857310061925e-06,1.263387680053711,1.0,1.0,0.0,43.77851867675781,55.0,39445.45703125,0.0,377.5723571777344,1.0,281.2431335449219,283.7034606933594,296.3229064941406,298.8716735839844,293.1499938964844,293.1499938964844,280.95001220703125,33063.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676092386245728,1.0,0.0,0.0,3.831028699874878,3.831053972244263,9.793187700779526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.93603515625,0.0,1720.9915771484375,1895.4371337890625,0.0,2179.637451171875,0.9438025951385498,1.0,0.0,3.0,1.0,0.0
17827620,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.933779239654541,0.2727531492710113,0.2454361766576767,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8479922413825989,0.2066104263067245,0.1961836814880371,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9462795853614808,0.2821932435035705,0.1976565271615982,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8402999043464661,0.2007014155387878,0.1906385868787765,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7170111536979675,0.122477501630783,0.5543373823165894,284.8848876953125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2442321777344,284.8885192871094,1.0,0.3153915107250213,1.0,1.0,0.0,1.0,-1.661401867866516,1.6613997220993042,2.24175119001302e-06,1.2747880220413208,0.9062427878379822,0.9062427878379822,0.0,46.08001708984375,58.0,40425.5390625,0.0,391.8602600097656,1.0,280.955810546875,283.4972839355469,296.4045715332031,299.07830810546875,293.1499938964844,293.1499938964844,280.6499938964844,37885.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816101908683777,1.0,0.0,0.0,3.797228574752808,3.7972545623779297,9.621145409255405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.158203125,0.0,1717.897705078125,1895.4371337890625,0.0,2304.609375,0.9389723539352416,1.0,0.0,3.0,1.0,0.0
