time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.933779239654541,0.2727531492710113,0.2454361766576767,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8479922413825989,0.2066104263067245,0.1961836814880371,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9462795853614808,0.2821932435035705,0.1976565271615982,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8402999043464661,0.2007014155387878,0.1906385868787765,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7170111536979675,0.122477501630783,0.5543373823165894,284.8848876953125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2442321777344,284.8885192871094,1.0,0.3153915107250213,1.0,1.0,0.0,1.0,-1.661401867866516,1.6613997220993042,2.24175119001302e-06,1.2747880220413208,0.9062427878379822,0.9062427878379822,0.0,46.08001708984375,58.0,40425.5390625,0.0,391.8602600097656,1.0,280.955810546875,283.4972839355469,296.4045715332031,299.07830810546875,293.1499938964844,293.1499938964844,280.6499938964844,37885.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816101908683777,1.0,0.0,0.0,3.797228574752808,3.7972545623779297,9.621145409255405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.158203125,0.0,1717.897705078125,1895.4371337890625,0.0,2304.609375,0.9389723539352416,1.0,0.0,3.0,1.0,0.0
17827740,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9210509657859802,0.274880588054657,0.2473620772361755,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8385862112045288,0.208196222782135,0.1977463811635971,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9321212768554688,0.2831899523735046,0.1983907371759414,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8309917449951172,0.2021443843841552,0.1920693069696426,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7086411118507385,0.1233819276094436,0.5587332248687744,284.853515625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2489929199219,284.8700256347656,1.0,0.3198860883712768,1.0,1.0,0.0,1.0,-1.673467040061951,1.6734647750854492,2.27311056733015e-06,1.2843793630599976,0.8047729730606079,0.8047729730606079,0.0,48.80013656616211,61.0,40698.4609375,0.0,406.2996826171875,1.0,280.6576538085937,283.4693603515625,296.3968811035156,299.1021423339844,293.1499938964844,293.1499938964844,280.95001220703125,44500.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915256023406982,1.0,0.0,0.0,3.447847366333008,3.447870969772339,7.932121093290334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.38037109375,0.0,1379.755859375,1895.4371337890625,0.0,2394.21240234375,0.8688371777534485,1.0,0.0,3.0,1.0,0.0
17827800,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9210509657859802,0.274880588054657,0.2473620772361755,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8385862112045288,0.208196222782135,0.1977463811635971,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9321212768554688,0.2831899523735046,0.1983907371759414,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8309917449951172,0.2021443843841552,0.1920693069696426,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7086411118507385,0.1233819276094436,0.5587332248687744,284.853515625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2489929199219,284.8700256347656,1.0,0.3198860883712768,1.0,1.0,0.0,1.0,-1.673467040061951,1.6734647750854492,2.27311056733015e-06,1.2843793630599976,0.8047729730606079,0.8047729730606079,0.0,48.80013656616211,61.0,40698.4609375,0.0,406.2996826171875,1.0,280.6576538085937,283.4693603515625,296.3968811035156,299.1021423339844,293.1499938964844,293.1499938964844,280.95001220703125,44500.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915256023406982,1.0,0.0,0.0,3.447847366333008,3.447870969772339,7.932121093290334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.38037109375,0.0,1379.755859375,1895.4371337890625,0.0,2394.21240234375,0.8688371777534485,1.0,0.0,3.0,1.0,0.0
17827860,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9141433835029602,0.2784920930862427,0.2503353059291839,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8331814408302307,0.2106457650661468,0.1999117881059646,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9232215881347656,0.2854114174842834,0.1997700631618499,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8255501389503479,0.2044229209423065,0.1940804719924926,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7036129236221313,0.1248927563428878,0.5650913119316101,285.0443420410156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2646484375,285.04156494140625,1.0,0.3246780633926391,1.0,1.0,0.0,1.0,-1.6913365125656128,1.6913341283798218,2.319966824870789e-06,1.2985122203826904,0.9563068747520448,0.9563068747520448,0.0,51.12425231933594,64.0,40807.421875,0.0,423.1382141113281,1.0,280.9418640136719,283.63104248046875,296.3364562988281,298.9620056152344,293.1499938964844,293.1499938964844,280.6499938964844,32061.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786219120025635,1.0,0.0,0.0,3.629915714263916,3.629938840866089,8.79197386893793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.177734375,0.0,1481.6314697265625,1895.4371337890625,0.0,2277.775634765625,0.8980022072792053,1.0,0.0,3.0,1.0,0.0
17827920,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9141433835029602,0.2784920930862427,0.2503353059291839,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8331814408302307,0.2106457650661468,0.1999117881059646,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9232215881347656,0.2854114174842834,0.1997700631618499,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8255501389503479,0.2044229209423065,0.1940804719924926,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7036129236221313,0.1248927563428878,0.5650913119316101,285.0443420410156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2646484375,285.04156494140625,1.0,0.3246780633926391,1.0,1.0,0.0,1.0,-1.6913365125656128,1.6913341283798218,2.319966824870789e-06,1.2985122203826904,0.9563068747520448,0.9563068747520448,0.0,51.12425231933594,64.0,40807.421875,0.0,423.1382141113281,1.0,280.9418640136719,283.63104248046875,296.3364562988281,298.9620056152344,293.1499938964844,293.1499938964844,280.6499938964844,32061.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786219120025635,1.0,0.0,0.0,3.629915714263916,3.629938840866089,8.79197386893793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.177734375,0.0,1481.6314697265625,1895.4371337890625,0.0,2277.775634765625,0.8980022072792053,1.0,0.0,3.0,1.0,0.0
17827980,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.907192587852478,0.2814060747623443,0.2532626092433929,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8277859687805176,0.2128253877162933,0.2021857500076294,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9142300486564636,0.287018358707428,0.2011285573244094,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8200562000274658,0.2064229100942611,0.196187138557434,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6987534761428833,0.1263313442468643,0.5722706913948059,284.89501953125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2741394042969,284.902587890625,1.0,0.3297603130340576,1.0,1.0,0.0,1.0,-1.7103643417358398,1.7103619575500488,2.3706297724856995e-06,1.3136552572250366,0.8479278087615967,0.8479278087615967,0.0,53.65133666992188,67.0,41682.2109375,0.0,441.578369140625,1.0,280.6579895019531,283.46978759765625,296.4233093261719,299.17041015625,293.1499938964844,293.1499938964844,280.95001220703125,39169.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914593815803528,1.0,0.0,0.0,3.537302732467652,3.5373263359069824,8.349063591595041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.99072265625,0.0,1434.3466796875,1895.4371337890625,0.0,2393.611083984375,0.8824368715286255,1.0,0.0,3.0,1.0,0.0
17828040,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.907192587852478,0.2814060747623443,0.2532626092433929,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8277859687805176,0.2128253877162933,0.2021857500076294,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9142300486564636,0.287018358707428,0.2011285573244094,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8200562000274658,0.2064229100942611,0.196187138557434,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6987534761428833,0.1263313442468643,0.5722706913948059,284.89501953125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2741394042969,284.902587890625,1.0,0.3297603130340576,1.0,1.0,0.0,1.0,-1.7103643417358398,1.7103619575500488,2.3706297724856995e-06,1.3136552572250366,0.8479278087615967,0.8479278087615967,0.0,53.65133666992188,67.0,41682.2109375,0.0,441.578369140625,1.0,280.6579895019531,283.46978759765625,296.4233093261719,299.17041015625,293.1499938964844,293.1499938964844,280.95001220703125,39169.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914593815803528,1.0,0.0,0.0,3.537302732467652,3.5373263359069824,8.349063591595041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.99072265625,0.0,1434.3466796875,1895.4371337890625,0.0,2393.611083984375,0.8824368715286255,1.0,0.0,3.0,1.0,0.0
17828100,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9036086201667786,0.2831981480121612,0.2546788454055786,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8248725533485413,0.2140666246414184,0.2032789289951324,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9095396995544434,0.2880278825759887,0.2017306387424469,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8170546293258667,0.2075614333152771,0.1971893906593322,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6961190700531006,0.1271479129791259,0.5757747888565063,285.0439453125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2804260253906,285.0604553222656,1.0,0.3323348760604858,1.0,1.0,0.0,1.0,-1.7195085287094116,1.7195061445236206,2.395166347923805e-06,1.320891261100769,0.9506717324256896,0.9506717324256896,0.0,55.00472259521485,67.0,41363.8359375,0.0,450.9815979003906,1.0,280.899658203125,283.6380310058594,296.3605041503906,298.98358154296875,293.1499938964844,293.1499938964844,280.95001220703125,33601.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851420044898987,1.0,0.0,0.0,3.5948026180267334,3.594825506210327,8.622702125649084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.04150390625,0.0,1454.943603515625,1895.4371337890625,0.0,2336.427734375,0.8936676979064941,1.0,0.0,3.0,1.0,0.0
17828160,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9016881585121156,0.2852813601493835,0.256493330001831,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8231284618377686,0.2154973745346069,0.2045997381210327,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.906531810760498,0.2892862856388092,0.2025742828845977,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8152104020118713,0.2088813036680221,0.1984089165925979,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.694639265537262,0.128104418516159,0.5799897909164429,285.0705871582031,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28912353515625,285.0680236816406,1.0,0.335006833076477,1.0,1.0,0.0,1.0,-1.7308093309402466,1.7308069467544556,2.425702632535831e-06,1.3298324346542358,1.0,1.0,0.0,56.195457458496094,70.0,41781.13671875,0.0,461.30902099609375,1.0,280.9424133300781,283.6307373046875,296.3756103515625,299.0594177246094,293.1499938964844,293.1499938964844,280.6499938964844,31272.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835606932640076,1.0,0.0,0.0,3.717661142349243,3.717684984207153,9.222165431310714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.03173828125,0.0,1573.7314453125,1895.4371337890625,0.0,2322.167724609375,0.9172230362892152,1.0,0.0,3.0,1.0,0.0
17828220,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.896094799041748,0.2883889973163605,0.2596544325351715,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8184257745742798,0.2178675532341003,0.2070807665586471,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8991906046867371,0.2909478843212127,0.2039904296398162,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8102285265922546,0.2110349833965301,0.2006847560405731,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.690632700920105,0.1297541707754135,0.5882327556610107,284.89019775390625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2976989746094,284.8951721191406,1.0,0.3404464423656463,1.0,1.0,0.0,1.0,-1.7519171237945557,1.751914620399475,2.4834805572027108e-06,1.3466168642044067,0.8878647685050964,0.8878647685050964,0.0,58.9190559387207,73.0,42886.328125,0.0,482.4134521484375,1.0,280.6564636230469,283.4295654296875,296.4564208984375,299.2783203125,293.1499938964844,293.1499938964844,280.95001220703125,37615.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990872263908386,1.0,0.0,0.0,3.691569805145264,3.691594362258911,9.093172934626636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.29638671875,0.0,1592.137451171875,1895.4371337890625,0.0,2463.082763671875,0.9152832627296448,1.0,0.0,3.0,1.0,0.0
17828280,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.896094799041748,0.2883889973163605,0.2596544325351715,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8184257745742798,0.2178675532341003,0.2070807665586471,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8991906046867371,0.2909478843212127,0.2039904296398162,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8102285265922546,0.2110349833965301,0.2006847560405731,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.690632700920105,0.1297541707754135,0.5882327556610107,284.89019775390625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2976989746094,284.8951721191406,1.0,0.3404464423656463,1.0,1.0,0.0,1.0,-1.7519171237945557,1.751914620399475,2.4834805572027108e-06,1.3466168642044067,0.8878647685050964,0.8878647685050964,0.0,58.9190559387207,73.0,42886.328125,0.0,482.4134521484375,1.0,280.6564636230469,283.4295654296875,296.4564208984375,299.2783203125,293.1499938964844,293.1499938964844,280.95001220703125,37615.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990872263908386,1.0,0.0,0.0,3.691569805145264,3.691594362258911,9.093172934626636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.29638671875,0.0,1592.137451171875,1895.4371337890625,0.0,2463.082763671875,0.9152832627296448,1.0,0.0,3.0,1.0,0.0
17828340,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8912719488143921,0.2924076318740845,0.2629837095737457,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8142364621162415,0.2207104414701461,0.2096425890922546,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8926291465759277,0.2932685613632202,0.2054517120122909,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.805669903755188,0.2136335223913192,0.2030251771211624,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6871727108955383,0.131705179810524,0.596742570400238,285.0846862792969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3114929199219,285.0856628417969,1.0,0.3459526002407074,1.0,1.0,0.0,1.0,-1.773768663406372,1.7737661600112915,2.544031985962647e-06,1.3638867139816284,1.0,1.0,0.0,61.65045166015625,76.0,42815.51171875,0.0,504.486328125,1.0,280.9433288574219,283.62213134765625,296.4000244140625,299.150146484375,293.1499938964844,293.1499938964844,280.6499938964844,32835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921104431152344,1.0,0.0,0.0,3.8185508251190186,3.818575859069824,9.729498060551125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.01220703125,0.0,1704.12451171875,1895.4371337890625,0.0,2399.522705078125,0.9407267570495604,1.0,0.0,3.0,1.0,0.0
17828400,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8912719488143921,0.2924076318740845,0.2629837095737457,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8142364621162415,0.2207104414701461,0.2096425890922546,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8926291465759277,0.2932685613632202,0.2054517120122909,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.805669903755188,0.2136335223913192,0.2030251771211624,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6871727108955383,0.131705179810524,0.596742570400238,285.0846862792969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3114929199219,285.0856628417969,1.0,0.3459526002407074,1.0,1.0,0.0,1.0,-1.773768663406372,1.7737661600112915,2.544031985962647e-06,1.3638867139816284,1.0,1.0,0.0,61.65045166015625,76.0,42815.51171875,0.0,504.486328125,1.0,280.9433288574219,283.62213134765625,296.4000244140625,299.150146484375,293.1499938964844,293.1499938964844,280.6499938964844,32835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921104431152344,1.0,0.0,0.0,3.8185508251190186,3.818575859069824,9.729498060551125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.01220703125,0.0,1704.12451171875,1895.4371337890625,0.0,2399.522705078125,0.9407267570495604,1.0,0.0,3.0,1.0,0.0
17828460,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8869442939758301,0.2957867980003357,0.2663902342319488,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8105023503303528,0.2233374416828155,0.2123618125915527,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8866605758666992,0.2951256930828094,0.2069987952709198,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.80157071352005,0.216013416647911,0.2055100053548813,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.684319794178009,0.1335861384868621,0.6059995293617249,284.90692138671875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3170471191406,284.9095458984375,1.0,0.351625382900238,1.0,1.0,0.0,1.0,-1.7970831394195557,1.7970805168151855,2.609713192214258e-06,1.3823902606964111,0.9314206838607788,0.9314206838607788,0.0,64.43783569335938,79.0,44112.17578125,0.0,528.1920166015625,1.0,280.65582275390625,283.4108581542969,296.4770812988281,299.3721618652344,293.1499938964844,293.1499938964844,280.3500061035156,36551.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074405193328857,1.0,0.0,0.0,3.824432134628296,3.824457883834839,9.75949092207884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.6640625,0.0,1740.3531494140625,1895.4371337890625,0.0,2539.64306640625,0.9443484544754028,1.0,0.0,3.0,1.0,0.0
17828520,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8869442939758301,0.2957867980003357,0.2663902342319488,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8105023503303528,0.2233374416828155,0.2123618125915527,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8866605758666992,0.2951256930828094,0.2069987952709198,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.80157071352005,0.216013416647911,0.2055100053548813,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.684319794178009,0.1335861384868621,0.6059995293617249,284.90692138671875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3170471191406,284.9095458984375,1.0,0.351625382900238,1.0,1.0,0.0,1.0,-1.7970831394195557,1.7970805168151855,2.609713192214258e-06,1.3823902606964111,0.9314206838607788,0.9314206838607788,0.0,64.43783569335938,79.0,44112.17578125,0.0,528.1920166015625,1.0,280.65582275390625,283.4108581542969,296.4770812988281,299.3721618652344,293.1499938964844,293.1499938964844,280.3500061035156,36551.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074405193328857,1.0,0.0,0.0,3.824432134628296,3.824457883834839,9.75949092207884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.6640625,0.0,1740.3531494140625,1895.4371337890625,0.0,2539.64306640625,0.9443484544754028,1.0,0.0,3.0,1.0,0.0
17828580,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8807331323623657,0.2988005876541137,0.269144058227539,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.805114209651947,0.2257105857133865,0.2147009968757629,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8789157867431641,0.2965441048145294,0.2080671191215515,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7959029674530029,0.2181298583745956,0.2076119184494018,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6800930500030518,0.135303795337677,0.6142035126686096,284.8614196777344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3167419433594,284.874755859375,1.0,0.3571817576885223,1.0,1.0,0.0,1.0,-1.8168565034866333,1.8168538808822632,2.666174850673997e-06,1.398059368133545,0.8304011821746826,0.8304011821746826,0.0,67.61994934082031,82.0,44673.890625,0.0,551.2647705078125,1.0,280.357177734375,283.3556213378906,296.4716186523437,299.4165344238281,293.1499938964844,293.1499938964844,280.6499938964844,42752.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186732530593872,1.0,0.0,0.0,3.5513203144073486,3.551344633102417,8.415365755354287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.232421875,0.0,1475.28662109375,1895.4371337890625,0.0,2643.2822265625,0.8896838426589966,1.0,0.0,3.0,1.0,0.0
17828640,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8807331323623657,0.2988005876541137,0.269144058227539,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.805114209651947,0.2257105857133865,0.2147009968757629,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8789157867431641,0.2965441048145294,0.2080671191215515,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7959029674530029,0.2181298583745956,0.2076119184494018,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6800930500030518,0.135303795337677,0.6142035126686096,284.8614196777344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3167419433594,284.874755859375,1.0,0.3571817576885223,1.0,1.0,0.0,1.0,-1.8168565034866333,1.8168538808822632,2.666174850673997e-06,1.398059368133545,0.8304011821746826,0.8304011821746826,0.0,67.61994934082031,82.0,44673.890625,0.0,551.2647705078125,1.0,280.357177734375,283.3556213378906,296.4716186523437,299.4165344238281,293.1499938964844,293.1499938964844,280.6499938964844,42752.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186732530593872,1.0,0.0,0.0,3.5513203144073486,3.551344633102417,8.415365755354287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.232421875,0.0,1475.28662109375,1895.4371337890625,0.0,2643.2822265625,0.8896838426589966,1.0,0.0,3.0,1.0,0.0
17828700,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8787959218025208,0.3009519875049591,0.2708280384540558,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8033052086830139,0.2272392362356186,0.2160221338272094,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8761134147644043,0.2977381348609924,0.2087544649839401,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7939963340759277,0.219513937830925,0.208803504705429,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6787989735603333,0.1363791078329086,0.6187318563461304,285.0267028808594,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32281494140625,285.04150390625,1.0,0.3599761128425598,1.0,1.0,0.0,1.0,-1.8281550407409668,1.828152418136597,2.6986865577782737e-06,1.4069571495056152,0.9370888471603394,0.9370888471603394,0.0,69.05437469482422,82.0,44415.484375,0.0,563.4607543945312,1.0,280.5999450683594,283.5282897949219,296.4010314941406,299.2120666503906,293.1499938964844,293.1499938964844,280.6499938964844,34838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107661604881287,1.0,0.0,0.0,3.610896587371826,3.610920190811157,8.700083640178491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.15869140625,0.0,1481.501953125,1895.4371337890625,0.0,2570.250732421875,0.898492693901062,1.0,0.0,3.0,1.0,0.0
17828760,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8782830834388733,0.3033503592014313,0.2729427516460418,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8027135729789734,0.2289608865976333,0.2176145166158676,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8746756911277771,0.299183040857315,0.2097259610891342,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7932971715927124,0.2210838347673416,0.2102555781602859,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6785963177680969,0.1375980377197265,0.624110221862793,285.0530700683594,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.331787109375,285.051513671875,1.0,0.3628692030906677,1.0,1.0,0.0,1.0,-1.8419729471206665,1.8419702053070068,2.738777538979776e-06,1.4178482294082642,0.9876530766487122,0.9876530766487122,0.0,70.27374267578125,85.0,44867.1640625,0.0,576.8821411132812,1.0,280.6425476074219,283.52496337890625,296.4171142578125,299.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,32111.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082005977630615,1.0,0.0,0.0,3.722367763519287,3.722391843795776,9.24553035019926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.3662109375,0.0,1585.5069580078125,1895.4371337890625,0.0,2546.632568359375,0.9189102053642272,1.0,0.0,3.0,1.0,0.0
17828820,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8755478262901306,0.3069958984851837,0.2765886783599853,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8003089427947998,0.2318920195102691,0.2206191420555114,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8703823685646057,0.301198661327362,0.2113827019929886,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7906898260116577,0.2237196862697601,0.2129805833101272,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6772103905677795,0.1397586315870285,0.6346220970153809,284.9024963378906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3369445800781,284.9079284667969,1.0,0.3687207102775574,1.0,1.0,0.0,1.0,-1.8678462505340576,1.8678433895111084,2.8148967885499587e-06,1.4383232593536377,0.8846526741981506,0.8846526741981506,0.0,73.07843017578125,88.0,46043.78125,0.0,604.1494750976562,1.0,280.3572082519531,283.349853515625,296.4995422363281,299.5103759765625,293.1499938964844,293.1499938964844,280.6499938964844,37938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217141628265381,1.0,0.0,0.0,3.673303842544556,3.673328399658203,9.00340921816678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.740234375,0.0,1573.8441162109375,1895.4371337890625,0.0,2671.45703125,0.9117059707641602,1.0,0.0,3.0,1.0,0.0
17828880,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8755478262901306,0.3069958984851837,0.2765886783599853,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8003089427947998,0.2318920195102691,0.2206191420555114,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8703823685646057,0.301198661327362,0.2113827019929886,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7906898260116577,0.2237196862697601,0.2129805833101272,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6772103905677795,0.1397586315870285,0.6346220970153809,284.9024963378906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3369445800781,284.9079284667969,1.0,0.3687207102775574,1.0,1.0,0.0,1.0,-1.8678462505340576,1.8678433895111084,2.8148967885499587e-06,1.4383232593536377,0.8846526741981506,0.8846526741981506,0.0,73.07843017578125,88.0,46043.78125,0.0,604.1494750976562,1.0,280.3572082519531,283.349853515625,296.4995422363281,299.5103759765625,293.1499938964844,293.1499938964844,280.6499938964844,37938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217141628265381,1.0,0.0,0.0,3.673303842544556,3.673328399658203,9.00340921816678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.740234375,0.0,1573.8441162109375,1895.4371337890625,0.0,2671.45703125,0.9117059707641602,1.0,0.0,3.0,1.0,0.0
17828940,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8735045790672302,0.3115797638893127,0.2804324030876159,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7984762787818909,0.2353260517120361,0.2237359881401062,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8667178153991699,0.3038882315158844,0.2131050080060959,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.78863924741745,0.2268258184194564,0.2157984673976898,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.6763247847557068,0.1422449797391891,0.645514726638794,285.0894775390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3498229980469,285.0904541015625,1.0,0.3746245205402374,1.0,1.0,0.0,1.0,-1.8947317600250244,1.8947287797927856,2.8951087642781204e-06,1.4594721794128418,1.0,1.0,0.0,75.83284759521484,91.0,46100.5546875,0.0,632.6876220703125,1.0,280.64324951171875,283.53277587890625,296.456298828125,299.4032592773437,293.1499938964844,293.1499938964844,280.3500061035156,32721.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153243064880371,1.0,0.0,0.0,3.811892032623291,3.8119170665740967,9.69559550867416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.3466796875,0.0,1695.228759765625,1895.4371337890625,0.0,2612.308349609375,0.939133882522583,1.0,0.0,3.0,1.0,0.0
17829000,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8735045790672302,0.3115797638893127,0.2804324030876159,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7984762787818909,0.2353260517120361,0.2237359881401062,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8667178153991699,0.3038882315158844,0.2131050080060959,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.78863924741745,0.2268258184194564,0.2157984673976898,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.6763247847557068,0.1422449797391891,0.645514726638794,285.0894775390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3498229980469,285.0904541015625,1.0,0.3746245205402374,1.0,1.0,0.0,1.0,-1.8947317600250244,1.8947287797927856,2.8951087642781204e-06,1.4594721794128418,1.0,1.0,0.0,75.83284759521484,91.0,46100.5546875,0.0,632.6876220703125,1.0,280.64324951171875,283.53277587890625,296.456298828125,299.4032592773437,293.1499938964844,293.1499938964844,280.3500061035156,32721.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153243064880371,1.0,0.0,0.0,3.811892032623291,3.8119170665740967,9.69559550867416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.3466796875,0.0,1695.228759765625,1895.4371337890625,0.0,2612.308349609375,0.939133882522583,1.0,0.0,3.0,1.0,0.0
17829060,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8714258670806885,0.3153855800628662,0.2842383682727813,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7967596650123596,0.2384690046310424,0.2269535213708877,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8631634712219238,0.3060316443443298,0.2148595601320266,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7867010235786438,0.2296386510133743,0.2187034785747528,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6756028532981873,0.1445944309234619,0.6569315791130066,284.91766357421875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35455322265625,284.9203491210937,1.0,0.3806635737419128,1.0,1.0,0.0,1.0,-1.922474265098572,1.922471284866333,2.979357759613777e-06,1.481374740600586,0.9389394521713256,0.9389394521713256,0.0,78.69396209716797,94.0,47552.06640625,0.0,662.9530029296875,1.0,280.3558349609375,283.3240661621094,296.5330505371094,299.63653564453125,293.1499938964844,293.1499938964844,280.04998779296875,36182.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305134773254395,1.0,0.0,0.0,3.827080011367798,3.827105760574341,9.773010560820694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.88232421875,0.0,1740.679443359375,1895.4371337890625,0.0,2753.22607421875,0.944803774356842,1.0,0.0,3.0,1.0,0.0
17829120,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8714258670806885,0.3153855800628662,0.2842383682727813,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7967596650123596,0.2384690046310424,0.2269535213708877,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8631634712219238,0.3060316443443298,0.2148595601320266,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7867010235786438,0.2296386510133743,0.2187034785747528,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6756028532981873,0.1445944309234619,0.6569315791130066,284.91766357421875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35455322265625,284.9203491210937,1.0,0.3806635737419128,1.0,1.0,0.0,1.0,-1.922474265098572,1.922471284866333,2.979357759613777e-06,1.481374740600586,0.9389394521713256,0.9389394521713256,0.0,78.69396209716797,94.0,47552.06640625,0.0,662.9530029296875,1.0,280.3558349609375,283.3240661621094,296.5330505371094,299.63653564453125,293.1499938964844,293.1499938964844,280.04998779296875,36182.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305134773254395,1.0,0.0,0.0,3.827080011367798,3.827105760574341,9.773010560820694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.88232421875,0.0,1740.679443359375,1895.4371337890625,0.0,2753.22607421875,0.944803774356842,1.0,0.0,3.0,1.0,0.0
17829180,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8675136566162109,0.3187918066978454,0.2873433828353882,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7934734225273132,0.2413224130868911,0.2297484725713729,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8579161167144775,0.3077111542224884,0.2161074727773666,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7832044959068298,0.2321489453315735,0.2211810946464538,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6734601855278015,0.1467305719852447,0.6670500636100769,284.8728942871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3542785644531,284.8839111328125,1.0,0.3865335583686828,1.0,1.0,0.0,1.0,-1.9461846351623533,1.9461815357208248,3.052399506486836e-06,1.5000543594360352,0.8456613421440125,0.8456613421440125,0.0,81.97720336914062,97.0,48272.87109375,0.0,692.214599609375,1.0,280.05712890625,283.2598571777344,296.5300598144531,299.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,41617.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841715931892395,1.0,0.0,0.0,3.595114231109619,3.5951385498046875,8.624196539130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.287109375,0.0,1514.358642578125,1895.4371337890625,0.0,2857.751708984375,0.8983602523803711,1.0,0.0,3.0,1.0,0.0
17829240,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8675136566162109,0.3187918066978454,0.2873433828353882,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7934734225273132,0.2413224130868911,0.2297484725713729,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8579161167144775,0.3077111542224884,0.2161074727773666,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7832044959068298,0.2321489453315735,0.2211810946464538,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6734601855278015,0.1467305719852447,0.6670500636100769,284.8728942871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3542785644531,284.8839111328125,1.0,0.3865335583686828,1.0,1.0,0.0,1.0,-1.9461846351623533,1.9461815357208248,3.052399506486836e-06,1.5000543594360352,0.8456613421440125,0.8456613421440125,0.0,81.97720336914062,97.0,48272.87109375,0.0,692.214599609375,1.0,280.05712890625,283.2598571777344,296.5300598144531,299.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,41617.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841715931892395,1.0,0.0,0.0,3.595114231109619,3.5951385498046875,8.624196539130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.287109375,0.0,1514.358642578125,1895.4371337890625,0.0,2857.751708984375,0.8983602523803711,1.0,0.0,3.0,1.0,0.0
17829300,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8665246367454529,0.3211527466773987,0.2892065942287445,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7926110029220581,0.2430965453386306,0.2312954068183899,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8561590313911438,0.3090474605560303,0.216890200972557,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7822200059890747,0.2337323129177093,0.2225561439990997,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6730429530143738,0.1480124443769455,0.6724890470504761,285.03369140625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3599548339844,285.0467529296875,1.0,0.3894729912281036,1.0,1.0,0.0,1.0,-1.959398865699768,1.95939576625824,3.0934506867197342e-06,1.510402798652649,0.9523319005966188,0.9523319005966188,0.0,83.44216918945312,97.0,48019.0546875,0.0,707.5848999023438,1.0,280.3011169433594,283.4295349121094,296.4649963378906,299.4936218261719,293.1499938964844,293.1499938964844,280.3500061035156,34504.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345956206321716,1.0,0.0,0.0,3.655567169189453,3.6555910110473633,8.91667298219545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.16650390625,0.0,1528.1654052734375,1895.4371337890625,0.0,2791.2666015625,0.9080181121826172,1.0,0.0,3.0,1.0,0.0
17829360,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8667595982551575,0.3237603008747101,0.2915073335170746,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7928120493888855,0.2450658828020095,0.2331182807683944,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8555458784103394,0.3106355369091034,0.2179593294858932,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7822798490524292,0.2355027794837951,0.2241947203874588,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6735671162605286,0.1494386196136474,0.6787857413291931,285.0575866699219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3682861328125,285.0563659667969,1.0,0.3925113976001739,1.0,1.0,0.0,1.0,-1.9751622676849363,1.975159168243408,3.1428401143784868e-06,1.5227588415145874,1.0,1.0,0.0,84.67210388183594,100.0,48518.39453125,0.0,724.4187622070312,1.0,280.3429260253906,283.4269104003906,296.4824523925781,299.57501220703125,293.1499938964844,293.1499938964844,280.04998779296875,32142.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326993584632874,1.0,0.0,0.0,3.761881113052368,3.761905670166016,9.442857731301046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.37744140625,0.0,1631.4923095703125,1895.4371337890625,0.0,2773.587890625,0.9278189539909364,1.0,0.0,3.0,1.0,0.0
17829420,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8656283020973206,0.327793151140213,0.2954965531826019,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7920408248901367,0.2484592497348785,0.2365640103816986,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8530250787734985,0.3129218518733978,0.2198062390089035,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7812448143959045,0.2385026216506958,0.2272714525461197,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.673651933670044,0.151973620057106,0.6910213828086853,284.907470703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3729553222656,284.9127197265625,1.0,0.3986329436302185,1.0,1.0,0.0,1.0,-2.004701375961304,2.0046980381011963,3.2366929190175142e-06,1.5460000038146973,0.9032053351402284,0.9032053351402284,0.0,87.52893829345703,103.0,49860.1328125,0.0,758.479248046875,1.0,280.0562438964844,283.2474060058594,296.5616149902344,299.8057861328125,293.1499938964844,293.1499938964844,279.75,37361.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461863994598389,1.0,0.0,0.0,3.730592012405396,3.730617046356201,9.286430326937988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0283203125,0.0,1635.1072998046875,1895.4371337890625,0.0,2899.565185546875,0.9242229461669922,1.0,0.0,3.0,1.0,0.0
17829480,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8656283020973206,0.327793151140213,0.2954965531826019,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7920408248901367,0.2484592497348785,0.2365640103816986,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8530250787734985,0.3129218518733978,0.2198062390089035,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7812448143959045,0.2385026216506958,0.2272714525461197,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.673651933670044,0.151973620057106,0.6910213828086853,284.907470703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3729553222656,284.9127197265625,1.0,0.3986329436302185,1.0,1.0,0.0,1.0,-2.004701375961304,2.0046980381011963,3.2366929190175142e-06,1.5460000038146973,0.9032053351402284,0.9032053351402284,0.0,87.52893829345703,103.0,49860.1328125,0.0,758.479248046875,1.0,280.0562438964844,283.2474060058594,296.5616149902344,299.8057861328125,293.1499938964844,293.1499938964844,279.75,37361.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461863994598389,1.0,0.0,0.0,3.730592012405396,3.730617046356201,9.286430326937988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0283203125,0.0,1635.1072998046875,1895.4371337890625,0.0,2899.565185546875,0.9242229461669922,1.0,0.0,3.0,1.0,0.0
