time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.863290548324585,0.3317850232124328,0.2990508377552032,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7901626229286194,0.2517214119434356,0.2397010177373886,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8493061661720276,0.3149382174015045,0.221253827214241,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7790836691856384,0.2413240820169448,0.2300072312355041,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6726965308189392,0.154378667473793,0.7022125124931335,284.896484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757629394531,284.9057312011719,1.0,0.4046261310577392,1.0,1.0,0.0,1.0,-2.031200647354126,2.0311973094940186,3.3220821933355182e-06,1.5667855739593506,0.8377965092658997,0.8377965092658997,0.0,90.71760559082033,91.0,50614.26171875,0.0,791.9573974609375,1.0,279.7579040527344,283.2066345214844,296.562255859375,299.8659973144531,293.1499938964844,293.1499938964844,280.04998779296875,40932.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559501767158508,1.0,0.0,0.0,3.503684759140014,3.5037081241607666,8.191120741685154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7109375,0.0,1411.82177734375,1895.4371337890625,0.0,2991.02978515625,0.8781698942184448,1.0,0.0,3.0,1.0,0.0
17829600,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.863290548324585,0.3317850232124328,0.2990508377552032,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7901626229286194,0.2517214119434356,0.2397010177373886,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8493061661720276,0.3149382174015045,0.221253827214241,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7790836691856384,0.2413240820169448,0.2300072312355041,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6726965308189392,0.154378667473793,0.7022125124931335,284.896484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757629394531,284.9057312011719,1.0,0.4046261310577392,1.0,1.0,0.0,1.0,-2.031200647354126,2.0311973094940186,3.3220821933355182e-06,1.5667855739593506,0.8377965092658997,0.8377965092658997,0.0,90.71760559082033,91.0,50614.26171875,0.0,791.9573974609375,1.0,279.7579040527344,283.2066345214844,296.562255859375,299.8659973144531,293.1499938964844,293.1499938964844,280.04998779296875,40932.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559501767158508,1.0,0.0,0.0,3.503684759140014,3.5037081241607666,8.191120741685154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7109375,0.0,1411.82177734375,1895.4371337890625,0.0,2991.02978515625,0.8781698942184448,1.0,0.0,3.0,1.0,0.0
17829660,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.875492513179779,0.3372462391853332,0.3035037219524383,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8015635013580322,0.255846232175827,0.2432421296834945,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8592026829719543,0.3181004822254181,0.2231496423482895,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7899213433265686,0.2449462860822677,0.2330879867076873,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6832625269889832,0.1573479920625686,0.7141733169555664,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3912048339844,285.0503234863281,1.0,0.4057631492614746,1.0,1.0,0.0,1.0,-2.0611391067504883,2.061135768890381,3.419895392653416e-06,1.590193510055542,0.98087078332901,0.98087078332901,0.0,88.17692565917969,79.0,50965.78125,0.0,809.1544189453125,1.0,280.0424194335937,283.3462219238281,296.5245666503906,299.7667236328125,293.1499938964844,293.1499938964844,279.75,31805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478021025657654,1.0,0.0,0.0,3.6899220943450928,3.689945936203003,9.085057968150068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.90234375,0.0,1546.3126220703125,1895.4371337890625,0.0,2914.688720703125,0.9112090468406676,1.0,0.0,3.0,1.0,0.0
17829720,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.875492513179779,0.3372462391853332,0.3035037219524383,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8015635013580322,0.255846232175827,0.2432421296834945,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8592026829719543,0.3181004822254181,0.2231496423482895,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7899213433265686,0.2449462860822677,0.2330879867076873,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6832625269889832,0.1573479920625686,0.7141733169555664,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3912048339844,285.0503234863281,1.0,0.4057631492614746,1.0,1.0,0.0,1.0,-2.0611391067504883,2.061135768890381,3.419895392653416e-06,1.590193510055542,0.98087078332901,0.98087078332901,0.0,88.17692565917969,79.0,50965.78125,0.0,809.1544189453125,1.0,280.0424194335937,283.3462219238281,296.5245666503906,299.7667236328125,293.1499938964844,293.1499938964844,279.75,31805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478021025657654,1.0,0.0,0.0,3.6899220943450928,3.689945936203003,9.085057968150068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.90234375,0.0,1546.3126220703125,1895.4371337890625,0.0,2914.688720703125,0.9112090468406676,1.0,0.0,3.0,1.0,0.0
17829780,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8975347876548767,0.3416873514652252,0.3075213730335235,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8210957050323486,0.2595894634723663,0.2466596513986587,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8787629008293152,0.3205809295177459,0.2248599976301193,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8096163272857666,0.2481854856014251,0.2360303699970245,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7019363641738892,0.1601356267929077,0.7258448004722595,284.9140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3966979980469,284.918701171875,1.0,0.4041207134723663,1.0,1.0,0.0,1.0,-2.0896785259246826,2.089675188064575,3.514707259455463e-06,1.6125911474227903,0.8868463635444641,0.8868463635444641,0.0,82.2156753540039,67.0,52264.41796875,0.0,813.2977905273438,1.0,279.7574462890625,283.1786499023437,296.5994873046875,299.99365234375,293.1499938964844,293.1499938964844,280.04998779296875,37399.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608606457710266,1.0,0.0,0.0,3.648681163787842,3.64870548248291,8.883112059265841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.89306640625,0.0,1542.1656494140625,1895.4371337890625,0.0,3037.0771484375,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
17829840,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8975347876548767,0.3416873514652252,0.3075213730335235,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8210957050323486,0.2595894634723663,0.2466596513986587,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8787629008293152,0.3205809295177459,0.2248599976301193,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8096163272857666,0.2481854856014251,0.2360303699970245,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7019363641738892,0.1601356267929077,0.7258448004722595,284.9140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3966979980469,284.918701171875,1.0,0.4041207134723663,1.0,1.0,0.0,1.0,-2.0896785259246826,2.089675188064575,3.514707259455463e-06,1.6125911474227903,0.8868463635444641,0.8868463635444641,0.0,82.2156753540039,67.0,52264.41796875,0.0,813.2977905273438,1.0,279.7574462890625,283.1786499023437,296.5994873046875,299.99365234375,293.1499938964844,293.1499938964844,280.04998779296875,37399.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608606457710266,1.0,0.0,0.0,3.648681163787842,3.64870548248291,8.883112059265841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.89306640625,0.0,1542.1656494140625,1895.4371337890625,0.0,3037.0771484375,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
17829900,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9127516746520996,0.344285100698471,0.3094267547130584,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8333788514137268,0.2616470158100128,0.2482887655496597,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8922411799430847,0.322064608335495,0.2256225943565368,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8218515515327454,0.2499739825725555,0.2374147623777389,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7138795852661133,0.1616448909044265,0.731380820274353,285.0567626953125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4019775390625,285.0676574707031,1.0,0.4025294482707977,1.0,1.0,0.0,1.0,-2.1031479835510254,2.103144407272339,3.559832521204953e-06,1.6230926513671875,0.9912944436073304,0.9912944436073304,0.0,78.37952423095703,67.0,51975.21875,0.0,811.5927124023438,1.0,280.0025634765625,283.33795166015625,296.5475158691406,299.814697265625,293.1499938964844,293.1499938964844,280.04998779296875,33060.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561191558837891,1.0,0.0,0.0,3.7129390239715576,3.712963104248047,9.198752763950324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.064453125,0.0,1581.95166015625,1895.4371337890625,0.0,2992.61376953125,0.9192515015602112,1.0,0.0,3.0,1.0,0.0
17829960,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9344727993011476,0.3471781611442566,0.3117479085922241,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8495727777481079,0.2639123797416687,0.2501575648784637,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9104655981063844,0.3238122761249542,0.2266309708356857,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8373846411705017,0.251959890127182,0.2390243262052536,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.727966845035553,0.1633069515228271,0.7376360893249512,285.07891845703125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4100952148437,285.0795593261719,1.0,0.4006678760051727,1.0,1.0,0.0,1.0,-2.118835210800171,2.1188316345214844,3.612781711126445e-06,1.6353243589401243,1.0,1.0,0.0,73.84916687011719,55.0,52425.1171875,0.0,809.3234252929688,1.0,280.0428161621094,283.3409118652344,296.5650634765625,299.900146484375,293.1499938964844,293.1499938964844,279.75,32507.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558061718940735,1.0,0.0,0.0,3.798577308654785,3.798602104187012,9.627981398807606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2578125,0.0,1677.6397705078125,1895.4371337890625,0.0,2989.67919921875,0.9360784292221068,1.0,0.0,3.0,1.0,0.0
17830020,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9604151844978333,0.3497513234615326,0.314071774482727,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8705660700798035,0.2660864293575287,0.2520986199378967,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.935693621635437,0.3253370523452759,0.2276561558246612,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8572898507118225,0.2538482844829559,0.2406935840845108,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7451925873756409,0.1649382710456848,0.7442117929458618,284.9428405761719,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4145812988281,284.9300842285156,1.0,0.3984784483909607,1.0,1.0,0.0,1.0,-2.135093688964844,2.135090112686157,3.668187446237425e-06,1.6480518579483032,0.9610962867736816,0.9610962867736816,0.0,68.82295989990234,55.0,53754.66015625,0.0,805.6997680664062,1.0,279.7903747558594,283.1550598144531,296.63543701171875,300.1553649902344,293.1499938964844,293.1499938964844,279.75,33978.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651214838027954,1.0,0.0,0.0,3.8358776569366455,3.83590316772461,9.817994168770383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2333984375,0.0,1734.0718994140625,1895.4371337890625,0.0,3077.04541015625,0.9448168873786926,1.0,0.0,3.0,1.0,0.0
17830080,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.98366779088974,0.3517881333827972,0.3157986104488373,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8933687806129456,0.2679011225700378,0.2536728382110595,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9611908793449402,0.3264616727828979,0.2283593416213989,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8791192770004272,0.2554010152816772,0.2420219779014587,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7640261054039001,0.1663160622119903,0.7496518492698669,284.9170837402344,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41485595703125,284.9203491210937,1.0,0.3961905241012573,1.0,1.0,0.0,1.0,-2.148034811019897,2.148030996322632,3.7126237657503225e-06,1.658189058303833,0.9342172145843506,0.9342172145843506,0.0,64.1672592163086,58.0,53963.71484375,0.0,800.3575439453125,1.0,279.7559509277344,283.1411437988281,296.6340026855469,300.13409423828125,293.1499938964844,293.1499938964844,279.45001220703125,36288.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697249293327332,1.0,0.0,0.0,3.8079330921173096,3.807958841323853,9.67546611718717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.556640625,0.0,1718.3304443359375,1895.4371337890625,0.0,3120.23046875,0.9406652450561525,1.0,0.0,3.0,1.0,0.0
17830140,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.356703370809555,0.3078649044036865,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9272724390029908,0.2716394364833832,0.2569662928581238,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9897452592849731,0.3287495970726013,0.2297757267951965,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9101720452308656,0.2585735917091369,0.2447906881570816,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7915141582489014,0.1691212803125381,0.7612119317054749,284.8822937011719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4185791015625,284.89044189453125,1.0,0.3956661820411682,1.0,1.0,0.0,1.0,-2.172250747680664,2.1722469329833984,3.794076519625378e-06,1.6756662130355835,0.8519498109817505,0.8519498109817505,0.0,59.33449935913086,61.0,54676.6953125,0.0,800.4688110351562,1.0,279.4571838378906,283.0780944824219,296.6322021484375,300.19244384765625,293.1499938964844,293.1499938964844,279.75,40772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793469667434692,1.0,0.0,0.0,3.6024720668792725,3.602496385574341,8.659533818899945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.0283203125,0.0,1516.173583984375,1895.4371337890625,0.0,3210.460205078125,0.8992860317230225,1.0,0.0,3.0,1.0,0.0
17830200,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.356703370809555,0.3078649044036865,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9272724390029908,0.2716394364833832,0.2569662928581238,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9897452592849731,0.3287495970726013,0.2297757267951965,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9101720452308656,0.2585735917091369,0.2447906881570816,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7915141582489014,0.1691212803125381,0.7612119317054749,284.8822937011719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4185791015625,284.89044189453125,1.0,0.3956661820411682,1.0,1.0,0.0,1.0,-2.172250747680664,2.1722469329833984,3.794076519625378e-06,1.6756662130355835,0.8519498109817505,0.8519498109817505,0.0,59.33449935913086,61.0,54676.6953125,0.0,800.4688110351562,1.0,279.4571838378906,283.0780944824219,296.6322021484375,300.19244384765625,293.1499938964844,293.1499938964844,279.75,40772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793469667434692,1.0,0.0,0.0,3.6024720668792725,3.602496385574341,8.659533818899945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.0283203125,0.0,1516.173583984375,1895.4371337890625,0.0,3210.460205078125,0.8992860317230225,1.0,0.0,3.0,1.0,0.0
17830260,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8381912708282471,0.3685615360736847,0.3307157754898071,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765325665473938,0.2778576612472534,0.2643751800060272,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8148857951164246,0.3355397284030914,0.2350390553474426,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7529397010803223,0.2640123069286346,0.2515496015548706,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.6551706194877625,0.1728814840316772,0.7883683443069458,284.8076477050781,284.95001220703125,296.8827819824219,293.61395263671875,296.88153076171875,297.4876708984375,284.7816467285156,1.0,0.3784801661968231,1.0,1.0,0.0,1.0,-1.649056077003479,1.6490538120269775,2.337994146728306e-06,1.3682478666305542,0.7954356670379639,0.7954356670379639,0.0,114.17755126953124,49.0,46438.80859375,0.0,784.3533935546875,1.0,279.7420654296875,283.02130126953125,296.5663452148437,299.8899841308594,293.1499938964844,293.1499938964844,280.04998779296875,41142.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671899437904358,1.0,0.0,0.0,3.5899007320404053,3.5899250507354736,8.599202487857838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.63818359375,0.0,1505.1688232421875,1895.4371337890625,0.0,3096.449462890625,0.8912970423698425,1.0,0.0,3.0,1.0,0.0
17830320,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8381912708282471,0.3685615360736847,0.3307157754898071,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765325665473938,0.2778576612472534,0.2643751800060272,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8148857951164246,0.3355397284030914,0.2350390553474426,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7529397010803223,0.2640123069286346,0.2515496015548706,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.6551706194877625,0.1728814840316772,0.7883683443069458,284.8076477050781,284.95001220703125,296.8827819824219,293.61395263671875,296.88153076171875,297.4876708984375,284.7816467285156,1.0,0.3784801661968231,1.0,1.0,0.0,1.0,-1.649056077003479,1.6490538120269775,2.337994146728306e-06,1.3682478666305542,0.7954356670379639,0.7954356670379639,0.0,114.17755126953124,49.0,46438.80859375,0.0,784.3533935546875,1.0,279.7420654296875,283.02130126953125,296.5663452148437,299.8899841308594,293.1499938964844,293.1499938964844,280.04998779296875,41142.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671899437904358,1.0,0.0,0.0,3.5899007320404053,3.5899250507354736,8.599202487857838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.63818359375,0.0,1505.1688232421875,1895.4371337890625,0.0,3096.449462890625,0.8912970423698425,1.0,0.0,3.0,1.0,0.0
17830380,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9990000128746032,0.3821680843830108,0.2487393766641616,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9990000128746032,0.2846664488315582,0.2619344890117645,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9990000128746032,0.3448405861854553,0.1934639513492584,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.992588460445404,0.2698563039302826,0.2548198103904724,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8591837286949158,0.1772358268499374,0.7946798205375671,285.18560791015625,284.95001220703125,296.92144775390625,293.6281433105469,296.9203796386719,297.5475158691406,285.1884155273437,1.0,0.3890404403209686,1.0,1.0,0.0,1.0,-2.185741662979126,2.1857378482818604,3.829519755527144e-06,1.6791856288909912,1.0,1.0,0.0,49.812896728515625,49.0,53570.41796875,0.0,752.5228271484375,1.0,280.0399780273437,283.4159851074219,296.5848999023437,299.9177551269531,293.1499938964844,293.1499938964844,280.04998779296875,32042.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530012965202332,1.0,0.0,0.0,3.77007269859314,3.770097017288208,9.484025440542608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.55859375,0.0,1640.317138671875,1895.4371337890625,0.0,2963.389404296875,0.9293844103813172,1.0,0.0,3.0,1.0,0.0
17830440,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.9990000128746032,0.3832424879074096,0.2713381648063659,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9844935536384584,0.2848235666751861,0.268947571516037,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.3452611267566681,0.2110407948493957,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.968801498413086,0.2699836492538452,0.2552064061164856,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.8368635773658752,0.1774263978004455,0.7963364720344543,285.1915283203125,284.95001220703125,296.92401123046875,293.62908935546875,296.9229431152344,297.5472106933594,285.1952209472656,1.0,0.3880331516265869,1.0,1.0,0.0,1.0,-2.15952730178833,2.159523725509644,3.755227226065472e-06,1.6689516305923462,1.0,1.0,0.0,52.82025909423828,69.0,53377.0703125,0.0,770.6389770507812,1.0,280.0419921875,283.4203796386719,296.59442138671875,299.9397888183594,293.1499938964844,293.1499938964844,279.75,32153.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533909320831299,1.0,0.0,0.0,3.777334928512573,3.7773594856262207,9.520598496237652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.9560546875,0.0,1649.7220458984375,1895.4371337890625,0.0,2967.04052734375,0.9310750365257264,1.0,0.0,3.0,1.0,0.0
17830500,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.3908552825450897,0.2696200907230377,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9880010485649108,0.2862035930156708,0.2706788182258606,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.3495992422103882,0.2097045183181762,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.972576379776001,0.2712423503398895,0.256658673286438,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8411772847175598,0.1791647970676422,0.8043384552001953,285.05487060546875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.5711364746094,285.0401611328125,1.0,0.3908070027828216,1.0,1.0,0.0,1.0,-2.173821926116944,2.1738181114196777,3.801845195994247e-06,1.6782784461975098,1.0,1.0,0.0,52.88486862182617,69.0,54710.71875,0.0,782.05615234375,1.0,279.79376220703125,283.22979736328125,296.6947937011719,300.25592041015625,293.1499938964844,293.1499938964844,279.75,33010.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642656207084656,1.0,0.0,0.0,3.826914548873901,3.826939821243286,9.772165867616422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.4228515625,0.0,1715.593017578125,1895.4371337890625,0.0,3069.0166015625,0.9428585171699524,1.0,0.0,3.0,1.0,0.0
17830560,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.3964424133300781,0.2746986746788025,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9842596054077148,0.2876613438129425,0.2720510959625244,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.352836012840271,0.2136545181274414,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.968175172805786,0.2724891901016235,0.2578599452972412,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8387337923049927,0.1807837188243866,0.8119556903839111,285.0008544921875,284.95001220703125,296.96563720703125,293.6444702148437,296.9645690917969,297.5850830078125,285.0009765625,1.0,0.3954897820949554,1.0,1.0,0.0,1.0,-2.1969211101531982,2.196917057037353,3.882465989590855e-06,1.6961145401000977,1.0,1.0,0.0,54.36063766479492,89.0,55334.91796875,0.0,808.5682373046875,1.0,279.75604248046875,283.1793518066406,296.7077941894531,300.27862548828125,293.1499938964844,293.1499938964844,279.45001220703125,33673.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712087273597717,1.0,0.0,0.0,3.865187168121338,3.865212917327881,9.968604217647226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1591796875,0.0,1767.5814208984375,1895.4371337890625,0.0,3134.14892578125,0.951968789100647,1.0,0.0,3.0,1.0,0.0
17830620,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.4028274416923523,0.2953644096851349,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9657020568847656,0.2909297943115234,0.2751370668411255,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.3557160198688507,0.2297278642654419,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9470383524894714,0.2751833498477936,0.2604514360427856,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.824501097202301,0.1837881207466125,0.8263797760009766,284.91778564453125,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.5840759277344,284.9259338378906,1.0,0.409848153591156,1.0,1.0,0.0,1.0,-2.265167236328125,2.265162944793701,4.126150997763034e-06,1.7489314079284668,0.9320991039276124,0.9320991039276124,0.0,59.84371566772461,109.0,57421.21875,0.0,894.309814453125,1.0,279.4560241699219,283.04852294921875,296.7200927734375,300.42950439453125,293.1499938964844,293.1499938964844,279.1499938964844,37210.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861514329910278,1.0,0.0,0.0,3.814929962158203,3.814955949783325,9.711055781735922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.279296875,0.0,1733.986572265625,1895.4371337890625,0.0,3274.1982421875,0.9435694813728333,1.0,0.0,3.0,1.0,0.0
17830680,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.4028274416923523,0.2953644096851349,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9657020568847656,0.2909297943115234,0.2751370668411255,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.3557160198688507,0.2297278642654419,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9470383524894714,0.2751833498477936,0.2604514360427856,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.824501097202301,0.1837881207466125,0.8263797760009766,284.91778564453125,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.5840759277344,284.9259338378906,1.0,0.409848153591156,1.0,1.0,0.0,1.0,-2.265167236328125,2.265162944793701,4.126150997763034e-06,1.7489314079284668,0.9320991039276124,0.9320991039276124,0.0,59.84371566772461,109.0,57421.21875,0.0,894.309814453125,1.0,279.4560241699219,283.04852294921875,296.7200927734375,300.42950439453125,293.1499938964844,293.1499938964844,279.1499938964844,37210.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861514329910278,1.0,0.0,0.0,3.814929962158203,3.814955949783325,9.711055781735922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.279296875,0.0,1733.986572265625,1895.4371337890625,0.0,3274.1982421875,0.9435694813728333,1.0,0.0,3.0,1.0,0.0
17830740,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.4039530456066131,0.3300484120845794,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.93173348903656,0.2948203086853027,0.2788980603218078,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.991832673549652,0.3539073169231415,0.2483059912919998,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9116702079772948,0.2783935964107513,0.2635922431945801,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7996034622192383,0.1866979300975799,0.8406023979187012,284.9377746582031,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.5384216308594,284.9452819824219,1.0,0.4295889437198639,1.0,1.0,0.0,1.0,-2.354127883911133,2.354123592376709,4.456099759408971e-06,1.8180410861969,0.9079607725143432,0.9079607725143432,0.0,68.98503112792969,129.0,59746.04296875,0.0,1021.619384765625,1.0,279.1568908691406,282.9967041015625,296.7256774902344,300.5722961425781,293.1499938964844,293.1499938964844,279.45001220703125,37781.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982664346694946,1.0,0.0,0.0,3.716079711914064,3.716104745864868,9.214321039507922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.572265625,0.0,1621.509521484375,1895.4371337890625,0.0,3387.419189453125,0.9226335287094116,1.0,0.0,3.0,1.0,0.0
17830800,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.4039530456066131,0.3300484120845794,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.93173348903656,0.2948203086853027,0.2788980603218078,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.991832673549652,0.3539073169231415,0.2483059912919998,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9116702079772948,0.2783935964107513,0.2635922431945801,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7996034622192383,0.1866979300975799,0.8406023979187012,284.9377746582031,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.5384216308594,284.9452819824219,1.0,0.4295889437198639,1.0,1.0,0.0,1.0,-2.354127883911133,2.354123592376709,4.456099759408971e-06,1.8180410861969,0.9079607725143432,0.9079607725143432,0.0,68.98503112792969,129.0,59746.04296875,0.0,1021.619384765625,1.0,279.1568908691406,282.9967041015625,296.7256774902344,300.5722961425781,293.1499938964844,293.1499938964844,279.45001220703125,37781.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982664346694946,1.0,0.0,0.0,3.716079711914064,3.716104745864868,9.214321039507922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.572265625,0.0,1621.509521484375,1895.4371337890625,0.0,3387.419189453125,0.9226335287094116,1.0,0.0,3.0,1.0,0.0
17830860,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9749272465705872,0.4004881381988525,0.3614159524440765,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8773782849311829,0.2994574606418609,0.2837044894695282,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.932365655899048,0.3539096713066101,0.2480610609054565,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8604897260665894,0.2822791934013366,0.2677065432071686,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.756283700466156,0.1897387504577636,0.8569624423980713,285.1584777832031,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4768371582031,285.1597595214844,1.0,0.4513490498065948,1.0,1.0,0.0,1.0,-2.4214982986450195,2.421493530273437,4.714984243037179e-06,1.870455741882324,1.0,1.0,0.0,85.49175262451172,149.0,60533.640625,0.0,1163.7579345703125,1.0,279.4437561035156,283.1973876953125,296.7041931152344,300.5391540527344,293.1499938964844,293.1499938964844,279.1499938964844,33448.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967565894126892,1.0,0.0,0.0,3.852674007415772,3.852699518203736,9.904163107421482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.2578125,0.0,1750.4124755859375,1895.4371337890625,0.0,3373.332275390625,0.9489383101463318,1.0,0.0,3.0,1.0,0.0
17830920,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9749272465705872,0.4004881381988525,0.3614159524440765,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8773782849311829,0.2994574606418609,0.2837044894695282,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.932365655899048,0.3539096713066101,0.2480610609054565,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8604897260665894,0.2822791934013366,0.2677065432071686,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.756283700466156,0.1897387504577636,0.8569624423980713,285.1584777832031,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4768371582031,285.1597595214844,1.0,0.4513490498065948,1.0,1.0,0.0,1.0,-2.4214982986450195,2.421493530273437,4.714984243037179e-06,1.870455741882324,1.0,1.0,0.0,85.49175262451172,149.0,60533.640625,0.0,1163.7579345703125,1.0,279.4437561035156,283.1973876953125,296.7041931152344,300.5391540527344,293.1499938964844,293.1499938964844,279.1499938964844,33448.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967565894126892,1.0,0.0,0.0,3.852674007415772,3.852699518203736,9.904163107421482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.2578125,0.0,1750.4124755859375,1895.4371337890625,0.0,3373.332275390625,0.9489383101463318,1.0,0.0,3.0,1.0,0.0
17830980,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9103899002075196,0.4006999731063843,0.3614762425422668,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8299744725227356,0.3030280768871307,0.2882556617259979,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8733341097831726,0.354639858007431,0.2492474019527435,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8146174550056458,0.2851208746433258,0.2715634405612945,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7168747186660767,0.1917944550514221,0.8714924454689026,284.9862670898437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4447021484375,284.9857482910156,1.0,0.4715526700019836,1.0,1.0,0.0,1.0,-2.4513823986053467,2.4513776302337646,4.832882041228004e-06,1.894036889076233,1.0,1.0,0.0,107.65921020507812,152.0,62445.67578125,0.0,1290.7562255859375,1.0,279.1568603515625,282.9759521484375,296.7636413574219,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,34468.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911072552204132,1.0,0.0,0.0,3.9105398654937744,3.910566091537476,1.020391209749505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.97265625,0.0,1830.534912109375,1895.4371337890625,0.0,3506.554931640625,0.9627617001533508,1.0,0.0,3.0,1.0,0.0
17831040,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9103899002075196,0.4006999731063843,0.3614762425422668,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8299744725227356,0.3030280768871307,0.2882556617259979,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8733341097831726,0.354639858007431,0.2492474019527435,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8146174550056458,0.2851208746433258,0.2715634405612945,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7168747186660767,0.1917944550514221,0.8714924454689026,284.9862670898437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4447021484375,284.9857482910156,1.0,0.4715526700019836,1.0,1.0,0.0,1.0,-2.4513823986053467,2.4513776302337646,4.832882041228004e-06,1.894036889076233,1.0,1.0,0.0,107.65921020507812,152.0,62445.67578125,0.0,1290.7562255859375,1.0,279.1568603515625,282.9759521484375,296.7636413574219,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,34468.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911072552204132,1.0,0.0,0.0,3.9105398654937744,3.910566091537476,1.020391209749505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.97265625,0.0,1830.534912109375,1895.4371337890625,0.0,3506.554931640625,0.9627617001533508,1.0,0.0,3.0,1.0,0.0
17831100,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8929210901260376,0.4015134871006012,0.3624042272567749,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8166242241859436,0.3043986558914184,0.2899976968765259,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571481108665466,0.3548435568809509,0.2496772706508636,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8003706932067871,0.2861240804195404,0.2729624807834625,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7042863965034485,0.192467451095581,0.876571774482727,284.85809326171875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673889160156,297.4329833984375,284.85235595703125,1.0,0.4789457321166992,1.0,1.0,0.0,1.0,-2.462894916534424,2.462890148162842,4.878488653048407e-06,1.903009533882141,0.9129197597503662,0.9129197597503662,0.0,116.37394714355467,152.0,63546.44921875,0.0,1341.371337890625,1.0,278.8939514160156,282.8100891113281,296.7887268066406,300.9667663574219,293.1499938964844,293.1499938964844,278.8500061035156,37409.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188022613525392,1.0,0.0,0.0,3.885944604873657,3.8859710693359375,1.0075960972244502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.041015625,0.0,1823.082275390625,1895.4371337890625,0.0,3578.1005859375,0.9573520421981812,1.0,0.0,3.0,1.0,0.0
17831160,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8806542754173279,0.402611494064331,0.3634485006332397,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8065075278282166,0.3056878447532654,0.2914809882640838,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8455837368965149,0.3550864160060882,0.2499935626983642,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.789685845375061,0.2870309352874756,0.2740952670574188,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6946625709533691,0.1930356621742248,0.8805137872695923,284.89031982421875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4230041503906,284.89569091796875,1.0,0.4851463437080383,1.0,1.0,0.0,1.0,-2.472409963607788,2.472404956817627,4.916284979117336e-06,1.9103926420211792,0.9063067436218262,0.9063067436218262,0.0,123.5786590576172,140.0,63528.2734375,0.0,1383.5582275390625,1.0,278.8563842773437,282.8454284667969,296.7665100097656,300.88360595703125,293.1499938964844,293.1499938964844,278.54998779296875,38824.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209504723548888,1.0,0.0,0.0,3.802547931671143,3.8025739192962646,9.648118748373236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9677734375,0.0,1731.619384765625,1895.4371337890625,0.0,3597.92724609375,0.9417575597763062,1.0,0.0,3.0,1.0,0.0
17831220,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8752535581588745,0.4042571783065796,0.3649920225143432,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8019234538078308,0.3072789311408996,0.2931417226791382,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8400495648384094,0.3555458784103393,0.2504034638404846,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7848495244979858,0.2881447672843933,0.2753130495548248,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.6902223825454712,0.1937110424041748,0.8843557238578796,284.8292541503906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264404296875,297.414306640625,284.8392333984375,1.0,0.488935261964798,1.0,1.0,0.0,1.0,-2.4828341007232666,2.482829093933105,4.95787526233471e-06,1.9184865951538088,0.8270586133003235,0.8270586133003235,0.0,127.72183990478516,140.0,64001.359375,0.0,1414.2664794921875,1.0,278.58233642578125,282.7597351074219,296.78204345703125,300.9897155761719,293.1499938964844,293.1499938964844,278.54998779296875,43192.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262088537216188,1.0,0.0,0.0,3.650402545928955,3.65042781829834,8.891494758245244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8408203125,0.0,1587.44091796875,1895.4371337890625,0.0,3646.34326171875,0.9091351628303528,1.0,0.0,3.0,1.0,0.0
17831280,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8748403191566467,0.4056500792503357,0.3660701215267181,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8017113208770752,0.3084603548049927,0.2941910922527313,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8391846418380737,0.3560501933097839,0.2506723999977112,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7844085097312927,0.2889935672283172,0.2760582268238067,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.68976229429245,0.1942273378372192,0.8865466713905334,284.9061889648437,284.95001220703125,297.2500915527344,293.75054931640625,297.24884033203125,297.41094970703125,284.909912109375,1.0,0.4902783036231994,1.0,1.0,0.0,1.0,-2.489239454269409,2.489234685897827,4.983445251127705e-06,1.923420786857605,0.8576093316078186,0.8576093316078186,0.0,128.6905975341797,128.0,64108.1015625,0.0,1426.56689453125,1.0,278.55743408203125,282.8166198730469,296.7631530761719,300.915283203125,293.1499938964844,293.1499938964844,278.8500061035156,40064.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925570785999298,1.0,0.0,0.0,3.5969009399414062,3.5969252586364746,8.632771937300276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2919921875,0.0,1504.858154296875,1895.4371337890625,0.0,3640.477783203125,0.8978971838951111,1.0,0.0,3.0,1.0,0.0
17831340,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.883368730545044,0.4102942943572998,0.3698267936706543,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8096073269844055,0.3121225237846374,0.2973239123821258,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8454052805900574,0.3582544922828674,0.2519281208515167,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7916204929351807,0.2917771935462951,0.2783773243427276,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6961623430252075,0.1960215270519256,0.8933160901069641,285.03436279296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4140014648437,285.0325927734375,1.0,0.4909106492996216,1.0,1.0,0.0,1.0,-2.5099406242370605,2.5099356174468994,5.066497124062153e-06,1.939344882965088,0.9790739417076112,0.9790739417076112,0.0,126.21836853027344,116.0,64250.7109375,0.0,1442.7384033203125,1.0,278.84295654296875,282.9462585449219,296.75115966796875,300.82763671875,293.1499938964844,293.1499938964844,278.54998779296875,32723.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176482558250428,1.0,0.0,0.0,3.744472503662109,3.7444968223571777,9.35566276893951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.720703125,0.0,1615.688720703125,1895.4371337890625,0.0,3567.439208984375,0.9240397214889526,1.0,0.0,3.0,1.0,0.0
