time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.883368730545044,0.4102942943572998,0.3698267936706543,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8096073269844055,0.3121225237846374,0.2973239123821258,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8454052805900574,0.3582544922828674,0.2519281208515167,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7916204929351807,0.2917771935462951,0.2783773243427276,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6961623430252075,0.1960215270519256,0.8933160901069641,285.03436279296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4140014648437,285.0325927734375,1.0,0.4909106492996216,1.0,1.0,0.0,1.0,-2.5099406242370605,2.5099356174468994,5.066497124062153e-06,1.939344882965088,0.9790739417076112,0.9790739417076112,0.0,126.21836853027344,116.0,64250.7109375,0.0,1442.7384033203125,1.0,278.84295654296875,282.9462585449219,296.75115966796875,300.82763671875,293.1499938964844,293.1499938964844,278.54998779296875,32723.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176482558250428,1.0,0.0,0.0,3.744472503662109,3.7444968223571777,9.35566276893951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.720703125,0.0,1615.688720703125,1895.4371337890625,0.0,3567.439208984375,0.9240397214889526,1.0,0.0,3.0,1.0,0.0
17831460,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8982850909233093,0.4136520326137543,0.3728986084461212,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.822615385055542,0.3151951730251312,0.3001438975334167,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8576123118400574,0.3596448004245758,0.2528849244117737,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8046882152557373,0.2939877510070801,0.2803834974765777,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7078445553779602,0.1974671334028244,0.899157702922821,284.9208374023437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.40679931640625,284.92352294921875,1.0,0.4887741804122925,1.0,1.0,0.0,1.0,-2.5276052951812744,2.527600049972534,5.138127107784385e-06,1.953038215637207,0.8956423401832581,0.8956423401832581,0.0,120.22732543945312,104.0,65425.39453125,0.0,1439.9658203125,1.0,278.5572204589844,282.79742431640625,296.8186950683594,301.0447082519531,293.1499938964844,293.1499938964844,278.8500061035156,37384.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265071749687196,1.0,0.0,0.0,3.686882972717285,3.686907768249512,9.070098485608468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.3583984375,0.0,1585.0526123046875,1895.4371337890625,0.0,3649.084716796875,0.9147998094558716,1.0,0.0,3.0,1.0,0.0
17831520,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8982850909233093,0.4136520326137543,0.3728986084461212,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.822615385055542,0.3151951730251312,0.3001438975334167,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8576123118400574,0.3596448004245758,0.2528849244117737,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8046882152557373,0.2939877510070801,0.2803834974765777,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7078445553779602,0.1974671334028244,0.899157702922821,284.9208374023437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.40679931640625,284.92352294921875,1.0,0.4887741804122925,1.0,1.0,0.0,1.0,-2.5276052951812744,2.527600049972534,5.138127107784385e-06,1.953038215637207,0.8956423401832581,0.8956423401832581,0.0,120.22732543945312,104.0,65425.39453125,0.0,1439.9658203125,1.0,278.5572204589844,282.79742431640625,296.8186950683594,301.0447082519531,293.1499938964844,293.1499938964844,278.8500061035156,37384.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265071749687196,1.0,0.0,0.0,3.686882972717285,3.686907768249512,9.070098485608468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.3583984375,0.0,1585.0526123046875,1895.4371337890625,0.0,3649.084716796875,0.9147998094558716,1.0,0.0,3.0,1.0,0.0
17831580,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.911381721496582,0.4163739383220672,0.3748036324977875,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8332715630531311,0.3174047470092773,0.3018316030502319,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8684651255607605,0.3609083890914917,0.2534313499927521,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8153522610664368,0.2956227660179138,0.2815462052822113,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7172351479530334,0.1985365450382232,0.9023925065994264,285.0595397949219,284.95001220703125,297.4076232910156,293.8074951171875,297.40625,297.4076232910156,285.0599975585937,1.0,0.4864886701107025,1.0,1.0,0.0,1.0,-2.5378572940826416,2.5378520488739014,5.179680556466337e-06,1.9608572721481323,1.0,1.0,0.0,115.1869125366211,104.0,65161.23828125,0.0,1431.5579833984375,1.0,278.8209533691406,282.9456481933594,296.784912109375,300.8895874023437,293.1499938964844,293.1499938964844,278.8500061035156,32650.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211131930351256,1.0,0.0,0.0,3.774528741836548,3.7745532989501953,9.50645812736184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3037109375,0.0,1650.2615966796875,1895.4371337890625,0.0,3599.427978515625,0.9319033026695251,1.0,0.0,3.0,1.0,0.0
17831640,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9221621751785278,0.418106198310852,0.3762213885784149,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.841376543045044,0.3188202679157257,0.303004115819931,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8769621849060059,0.3617651462554931,0.2539113461971283,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8230766654014587,0.2966845631599426,0.2823875248432159,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7239681482315063,0.1992463022470474,0.9047991633415222,285.0539245605469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4093322753906,285.0533447265625,1.0,0.4849373698234558,1.0,1.0,0.0,1.0,-2.545448064804077,2.545442819595337,5.210627477936214e-06,1.9666824340820312,1.0,1.0,0.0,111.62982177734376,92.0,65442.3203125,0.0,1426.03515625,1.0,278.8434753417969,282.93634033203125,296.8060607910156,300.9617004394531,293.1499938964844,293.1499938964844,278.54998779296875,32894.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211158752441406,1.0,0.0,0.0,3.822126626968384,3.8221516609191895,9.74772888184816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.69921875,0.0,1708.8968505859375,1895.4371337890625,0.0,3599.452880859375,0.9416097402572632,1.0,0.0,3.0,1.0,0.0
17831700,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9379777312278748,0.4198943972587585,0.3779094219207763,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.853360652923584,0.3204500675201416,0.3044836521148681,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8894616961479187,0.3625625371932983,0.2544640600681305,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8341532349586487,0.297855794429779,0.2834291458129883,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7335544228553772,0.2000310719013214,0.9077958464622498,284.9164428710937,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4073486328125,284.9073486328125,1.0,0.4826667904853821,1.0,1.0,0.0,1.0,-2.554774284362793,2.5547690391540527,5.248877187113976e-06,1.9738894701004028,0.9418359994888306,0.9418359994888306,0.0,106.75125122070312,92.0,66711.3984375,0.0,1416.9765625,1.0,278.5937805175781,282.75762939453125,296.8680114746094,301.2166442871094,293.1499938964844,293.1499938964844,278.54998779296875,34894.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279484152793884,1.0,0.0,0.0,3.841975450515747,3.84200119972229,9.849234174907906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.822265625,0.0,1748.7197265625,1895.4371337890625,0.0,3662.322021484375,0.9463521242141724,1.0,0.0,3.0,1.0,0.0
17831760,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9523813128471376,0.4212918877601623,0.37909796833992,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8650542497634888,0.3218259215354919,0.3056877553462982,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9013128876686096,0.3630385994911194,0.2547425627708435,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8447716236114502,0.2987754046916961,0.2842055857181549,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7426884174346924,0.2006215751171112,0.9099371433258056,284.878662109375,284.95001220703125,297.4962463378906,293.8388977050781,297.4832763671875,297.40142822265625,284.8646545410156,1.0,0.480017751455307,0.8873368501663208,0.8873368501663208,0.2000000029802322,1.0,-2.561473846435547,2.224404811859131,0.3370690643787384,1.6435562372207642,0.8994001746177673,0.8994001746177673,0.0,102.1878890991211,80.0,64970.91796875,0.0,1404.318115234375,1.0,278.5562744140625,282.6817626953125,296.86700439453125,301.1591796875,293.1499938964844,293.1499938964844,278.25,37531.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930471420288086,1.0,0.0,0.0,3.789361000061035,3.789386510848999,9.581317499396391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.587890625,0.0,1705.710693359375,1895.4371337890625,0.0,3685.461669921875,0.9369161128997804,1.0,0.0,3.0,1.0,0.0
17831820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.9706475734710692,0.4224705994129181,0.3801611363887787,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.8816270232200623,0.3231903910636902,0.3069081008434295,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.9188207387924194,0.363131582736969,0.2547897398471832,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8598499894142151,0.2995536625385284,0.284873217344284,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7556015253067017,0.2010645568370819,0.9114452004432678,284.7433776855469,284.95001220703125,297.5390625,293.8539428710937,297.4801940917969,297.3882141113281,284.76708984375,1.0,0.4760668277740478,0.7412278056144714,0.7412278056144714,0.4593733847141266,1.0,-2.566904306411743,1.5575942993164062,1.009310007095337,0.9773735404014589,0.7212915420532227,0.7212915420532227,0.0,96.22366333007812,80.0,58051.24609375,0.0,1382.9366455078125,1.0,278.2803649902344,282.56573486328125,296.8292236328125,300.8567810058594,293.1499938964844,293.1499938964844,278.25,55842.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271339178085328,1.0,0.0,0.0,3.215430736541748,3.215454339981079,6.898769697727403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.841796875,0.0,1232.0865478515625,1895.4371337890625,0.0,3654.842529296875,0.8275383114814758,1.0,0.0,3.0,1.0,0.0
17831880,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9814838171005248,0.4235837757587433,0.3807539343833923,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8926960825920105,0.3241427540779114,0.3075285851955414,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9311999678611756,0.3634710907936096,0.2547880411148071,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8700727224349976,0.3001638948917389,0.2851850688457489,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.7643565535545349,0.2014173418283462,0.9119882583618164,284.7687683105469,284.95001220703125,297.5625305175781,293.86212158203125,297.4735107421875,297.38507080078125,284.7607421875,1.0,0.4737746119499206,0.6620106101036072,0.6620106101036072,0.6000000238418579,1.0,-2.5693793296813965,1.2749799489974976,1.2943992614746094,0.6945407390594482,0.6984916925430298,0.6984916925430298,0.0,92.69189453125,68.0,55654.13671875,0.0,1370.0556640625,1.0,278.260009765625,282.53973388671875,296.767822265625,300.57000732421875,293.1499938964844,293.1499938964844,278.54998779296875,50029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158239960670472,1.0,0.0,0.0,3.109654188156128,3.109675884246826,6.452343654927972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.5048828125,0.0,1100.4283447265625,1895.4371337890625,0.0,3550.57080078125,0.798386812210083,1.0,0.0,3.0,1.0,0.0
17831940,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.4309301972389221,0.3518669903278351,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9466145038604736,0.3273993730545044,0.3099039196968078,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9820727109909058,0.3651192188262939,0.2554031312465668,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.918527364730835,0.3023967444896698,0.2866125702857971,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8053271770477295,0.2027800530195236,0.9150380492210388,284.8639831542969,284.95001220703125,297.630126953125,293.8854675292969,297.47540283203125,297.4007568359375,284.90167236328125,1.0,0.4669639468193054,0.4366843700408935,0.4366843700408935,1.0,1.0,-2.584325075149536,0.8319368362426758,1.75238835811615,0.2543094456195831,0.6995732188224792,0.6995732188224792,0.0,80.51675415039062,71.0,49874.13671875,0.0,1315.4437255859375,1.0,278.5345458984375,282.708984375,296.6891174316406,299.9613952636719,293.1499938964844,293.1499938964844,278.8500061035156,45645.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710346817970276,1.0,0.0,0.0,2.8140480518341064,2.8140666484832764,5.283921495902177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.455078125,0.0,842.464111328125,1895.4371337890625,0.0,3132.516357421875,0.7314973473548889,1.0,0.0,3.0,1.0,0.0
17832000,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.4309301972389221,0.3518669903278351,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9466145038604736,0.3273993730545044,0.3099039196968078,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9820727109909058,0.3651192188262939,0.2554031312465668,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.918527364730835,0.3023967444896698,0.2866125702857971,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8053271770477295,0.2027800530195236,0.9150380492210388,284.8639831542969,284.95001220703125,297.630126953125,293.8854675292969,297.47540283203125,297.4007568359375,284.90167236328125,1.0,0.4669639468193054,0.4366843700408935,0.4366843700408935,1.0,1.0,-2.584325075149536,0.8319368362426758,1.75238835811615,0.2543094456195831,0.6995732188224792,0.6995732188224792,0.0,80.51675415039062,71.0,49874.13671875,0.0,1315.4437255859375,1.0,278.5345458984375,282.708984375,296.6891174316406,299.9613952636719,293.1499938964844,293.1499938964844,278.8500061035156,45645.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710346817970276,1.0,0.0,0.0,2.8140480518341064,2.8140666484832764,5.283921495902177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.455078125,0.0,842.464111328125,1895.4371337890625,0.0,3132.516357421875,0.7314973473548889,1.0,0.0,3.0,1.0,0.0
17832060,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.4415518343448639,0.3413102626800537,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9608258605003356,0.33107390999794,0.313260942697525,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.99210125207901,0.3675193786621094,0.2570460438728332,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9323444366455078,0.3050193786621094,0.2889014780521393,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8154601454734802,0.2045246362686157,0.9219763278961182,284.9864196777344,284.95001220703125,297.6986389160156,293.9089050292969,297.5279235839844,297.4395446777344,284.99176025390625,1.0,0.4627472460269928,0.4718383252620697,0.4718383252620697,1.0,1.0,-2.567045450210572,0.8780180811882019,1.6890274286270142,0.2985520362854004,0.7924148440361023,0.7924148440361023,0.0,77.52565002441406,91.0,49795.140625,0.0,1291.5673828125,1.0,278.8319702148437,282.82550048828125,296.7613525390625,299.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,34134.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367928266525269,1.0,0.0,0.0,2.9738929271698,2.9739108085632324,5.901249551243382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.10595703125,0.0,891.654296875,1895.4371337890625,0.0,2811.765869140625,0.7544029355049133,1.0,0.0,3.0,1.0,0.0
17832120,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.4415518343448639,0.3413102626800537,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9608258605003356,0.33107390999794,0.313260942697525,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.99210125207901,0.3675193786621094,0.2570460438728332,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9323444366455078,0.3050193786621094,0.2889014780521393,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8154601454734802,0.2045246362686157,0.9219763278961182,284.9864196777344,284.95001220703125,297.6986389160156,293.9089050292969,297.5279235839844,297.4395446777344,284.99176025390625,1.0,0.4627472460269928,0.4718383252620697,0.4718383252620697,1.0,1.0,-2.567045450210572,0.8780180811882019,1.6890274286270142,0.2985520362854004,0.7924148440361023,0.7924148440361023,0.0,77.52565002441406,91.0,49795.140625,0.0,1291.5673828125,1.0,278.8319702148437,282.82550048828125,296.7613525390625,299.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,34134.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367928266525269,1.0,0.0,0.0,2.9738929271698,2.9739108085632324,5.901249551243382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.10595703125,0.0,891.654296875,1895.4371337890625,0.0,2811.765869140625,0.7544029355049133,1.0,0.0,3.0,1.0,0.0
17832180,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.4480516016483307,0.3490251004695892,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9556276202201844,0.3334515690803528,0.3154542744159698,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.987019956111908,0.3687994182109833,0.2578663229942322,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9263115525245668,0.3067140579223633,0.2905475497245788,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8111713528633118,0.2057106792926788,0.9275158047676086,285.0613708496094,284.95001220703125,297.7416687011719,293.9234619140625,297.5624389648437,297.46319580078125,285.05877685546875,1.0,0.4649409055709839,0.4937578439712524,0.4937578439712524,1.0,1.0,-2.569555759429932,0.9188137650489808,1.6507420539855957,0.337942361831665,0.8762973546981812,0.8762973546981812,0.0,79.1598892211914,91.0,50151.7578125,0.0,1311.3515625,1.0,279.101806640625,282.9106750488281,296.82598876953125,299.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,29374.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262320756912231,1.0,0.0,0.0,3.1485238075256348,3.1485421657562256,6.614656626879878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.73095703125,0.0,1000.7784423828124,1895.4371337890625,0.0,2713.398681640625,0.7890397310256958,1.0,0.0,3.0,1.0,0.0
17832240,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.4510269165039062,0.3533760905265808,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9528824687004088,0.3348537683486938,0.3168509304523468,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9842099547386168,0.3695386946201324,0.2584410011768341,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.923099160194397,0.307700365781784,0.2915563285350799,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8088585138320923,0.2064141631126403,0.9309678673744202,285.03466796875,284.95001220703125,297.76776123046875,293.9322204589844,297.5789489746094,297.4703063964844,285.0321044921875,1.0,0.467820256948471,0.5069922804832458,0.5069922804832458,1.0,1.0,-2.5825040340423584,0.9465606212615968,1.6359432935714722,0.3626000881195068,0.8830597996711731,0.8830597996711731,0.0,80.49837493896484,111.0,50782.98046875,0.0,1333.5849609375,1.0,279.135986328125,282.8835754394531,296.8898620605469,300.078857421875,293.1499938964844,293.1499938964844,279.45001220703125,29719.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264803886413574,1.0,0.0,0.0,3.241668462753296,3.241687774658203,7.011815910118457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.22900390625,0.0,1082.824951171875,1895.4371337890625,0.0,2715.70654296875,0.8087631464004517,1.0,0.0,3.0,1.0,0.0
17832300,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.4537430107593536,0.3633338809013366,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9451305270195008,0.3367175161838531,0.3186673820018768,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9769704937934875,0.3705334663391113,0.2591696381568908,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9148317575454712,0.3090035021305084,0.2928520441055298,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8025751113891602,0.2073280066251754,0.935448408126831,285.1143798828125,284.95001220703125,297.8024597167969,293.9437866210937,297.5959777832031,297.4713439941406,285.1181335449219,1.0,0.4730194509029388,0.5245692729949951,0.5245692729949951,1.0,1.0,-2.604457378387451,0.9836652874946594,1.6207921504974363,0.3945639133453369,0.9753372073173524,0.9753372073173524,0.0,83.35464477539062,111.0,51032.17578125,0.0,1374.3994140625,1.0,279.3887023925781,282.9835510253906,296.9176025390625,300.06964111328125,293.1499938964844,293.1499938964844,279.45001220703125,28032.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248193264007568,1.0,0.0,0.0,3.386071920394897,3.386092185974121,7.650427278349525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.41796875,0.0,1203.5755615234375,1895.4371337890625,0.0,2700.273681640625,0.841201663017273,1.0,0.0,3.0,1.0,0.0
17832360,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.4550002813339233,0.3769357204437256,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9340595602989196,0.3385919034481048,0.3205709159374237,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9665032029151917,0.3715479373931885,0.2599803805351257,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9041276574134828,0.3103095591068268,0.2942230403423309,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7938786745071411,0.2082171589136123,0.9401276111602784,285.0926208496094,284.95001220703125,297.8371887207031,293.955322265625,297.6044311523437,297.4635009765625,285.0888366699219,1.0,0.4795796573162079,0.5229637026786804,0.5229637026786804,1.0,1.0,-2.63132381439209,0.9946209192276,1.6367028951644895,0.3993404805660248,1.0,1.0,0.0,87.25216674804688,129.0,51895.1796875,0.0,1427.1693115234375,1.0,279.439697265625,282.9481201171875,296.9749450683594,300.2487487792969,293.1499938964844,293.1499938964844,279.1499938964844,28231.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289950489997864,1.0,0.0,0.0,3.5410993099212646,3.541120767593384,8.366994848074683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1708984375,0.0,1358.96484375,1895.4371337890625,0.0,2739.0927734375,0.8747739791870117,1.0,0.0,3.0,1.0,0.0
17832420,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.4534352421760559,0.4001506268978119,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9152108430862428,0.3405428528785705,0.3228783011436462,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9473097324371338,0.3721806108951568,0.2608151733875274,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8873974680900574,0.3115159869194031,0.2958188652992248,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.779296338558197,0.2089564949274063,0.9454219937324524,284.91241455078125,284.95001220703125,297.8843994140625,293.9708557128906,297.6016540527344,297.4308166503906,284.9107666015625,1.0,0.4897641837596893,0.5207801461219788,0.5207801461219788,1.0,1.0,-2.671271562576294,1.0083338022232056,1.6629377603530884,0.4040018618106842,0.9104264378547668,0.9104264378547668,0.0,93.9800033569336,129.0,53632.50390625,0.0,1511.756591796875,1.0,279.1756896972656,282.731201171875,297.0680236816406,300.5635070800781,293.1499938964844,293.1499938964844,279.1499938964844,33328.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462408781051636,1.0,0.0,0.0,3.610396146774292,3.610419273376465,8.697671205482038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.146484375,0.0,1469.7801513671875,1895.4371337890625,0.0,2900.074951171875,0.8931233286857605,1.0,0.0,3.0,1.0,0.0
17832480,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.99494206905365,0.4517226219177246,0.4077592492103576,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9029306769371032,0.3413305878639221,0.323801040649414,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9333380460739136,0.3723308444023132,0.2610512971878052,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8760313987731934,0.3119510114192962,0.2964143753051758,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7693805694580078,0.2091631889343261,0.947306990623474,284.91632080078125,284.95001220703125,297.9065856933594,293.97808837890625,297.5967712402344,297.4096984863281,284.9173889160156,1.0,0.494778037071228,0.5197526216506958,0.5197526216506958,1.0,1.0,-2.686239242553711,1.0130484104156494,1.6731908321380615,0.405853658914566,0.9049569964408876,0.9049569964408876,0.0,98.46363830566406,147.0,53877.578125,0.0,1552.21484375,1.0,279.15826416015625,282.7293701171875,297.0620422363281,300.5594482421875,293.1499938964844,293.1499938964844,278.8500061035156,34627.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508027791976929,1.0,0.0,0.0,3.607333898544312,3.607357263565064,8.68292374889279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.4970703125,0.0,1476.06396484375,1895.4371337890625,0.0,2942.7900390625,0.8944623470306396,1.0,0.0,3.0,1.0,0.0
17832540,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9453670978546144,0.4503169953823089,0.4059327244758606,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8587896823883057,0.3435624241828918,0.326667457818985,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8826302289962769,0.3725972771644592,0.2617864906787872,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8341524600982666,0.3130510449409485,0.2982310652732849,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7329278588294983,0.2094680517911911,0.9525656700134276,284.8824768066406,284.95001220703125,297.9756164550781,294.0003967285156,297.59735107421875,297.3700256347656,284.88543701171875,1.0,0.508999228477478,0.5165414810180664,0.5165414810180664,1.0,1.0,-2.695467233657837,1.0118696689605713,1.6835975646972656,0.40247443318367,0.8197045922279358,0.8197045922279358,0.0,117.7017822265625,165.0,54133.0546875,0.0,1654.42333984375,1.0,278.85906982421875,282.6627197265625,297.04522705078125,300.59136962890625,293.1499938964844,293.1499938964844,279.1499938964844,40131.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862967312335968,1.0,0.0,0.0,3.400521278381348,3.400543689727783,7.715859169366013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.32666015625,0.0,1301.7166748046875,1895.4371337890625,0.0,3056.837158203125,0.8542896509170532,1.0,0.0,3.0,1.0,0.0
17832600,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9453670978546144,0.4503169953823089,0.4059327244758606,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8587896823883057,0.3435624241828918,0.326667457818985,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8826302289962769,0.3725972771644592,0.2617864906787872,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8341524600982666,0.3130510449409485,0.2982310652732849,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7329278588294983,0.2094680517911911,0.9525656700134276,284.8824768066406,284.95001220703125,297.9756164550781,294.0003967285156,297.59735107421875,297.3700256347656,284.88543701171875,1.0,0.508999228477478,0.5165414810180664,0.5165414810180664,1.0,1.0,-2.695467233657837,1.0118696689605713,1.6835975646972656,0.40247443318367,0.8197045922279358,0.8197045922279358,0.0,117.7017822265625,165.0,54133.0546875,0.0,1654.42333984375,1.0,278.85906982421875,282.6627197265625,297.04522705078125,300.59136962890625,293.1499938964844,293.1499938964844,279.1499938964844,40131.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862967312335968,1.0,0.0,0.0,3.400521278381348,3.400543689727783,7.715859169366013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.32666015625,0.0,1301.7166748046875,1895.4371337890625,0.0,3056.837158203125,0.8542896509170532,1.0,0.0,3.0,1.0,0.0
17832660,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9088221192359924,0.4532845914363861,0.4085855782032013,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8321264982223511,0.3466830551624298,0.3300872445106506,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8524342775344849,0.3739946186542511,0.2630823850631714,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8077564239501953,0.3149425685405731,0.3005132675170898,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7093747854232788,0.2102995365858078,0.9588777422904968,284.9950866699219,284.95001220703125,298.04400634765625,294.0221252441406,297.6200561523437,297.3657531738281,284.9942321777344,1.0,0.523324728012085,0.5150099396705627,0.5150099396705627,1.0,1.0,-2.714640855789185,1.0174660682678225,1.697174906730652,0.4035559594631195,0.9084961414337158,0.9084961414337158,0.0,135.5517120361328,168.0,53929.359375,0.0,1764.88427734375,1.0,279.14080810546875,282.78778076171875,296.9996032714844,300.4427795410156,293.1499938964844,293.1499938964844,278.8500061035156,33187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539091944694519,1.0,0.0,0.0,3.534865617752075,3.5348880290985107,8.337563031091122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.556640625,0.0,1388.42724609375,1895.4371337890625,0.0,2971.89794921875,0.8772456049919128,1.0,0.0,3.0,1.0,0.0
17832720,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9088221192359924,0.4532845914363861,0.4085855782032013,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8321264982223511,0.3466830551624298,0.3300872445106506,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8524342775344849,0.3739946186542511,0.2630823850631714,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8077564239501953,0.3149425685405731,0.3005132675170898,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7093747854232788,0.2102995365858078,0.9588777422904968,284.9950866699219,284.95001220703125,298.04400634765625,294.0221252441406,297.6200561523437,297.3657531738281,284.9942321777344,1.0,0.523324728012085,0.5150099396705627,0.5150099396705627,1.0,1.0,-2.714640855789185,1.0174660682678225,1.697174906730652,0.4035559594631195,0.9084961414337158,0.9084961414337158,0.0,135.5517120361328,168.0,53929.359375,0.0,1764.88427734375,1.0,279.14080810546875,282.78778076171875,296.9996032714844,300.4427795410156,293.1499938964844,293.1499938964844,278.8500061035156,33187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539091944694519,1.0,0.0,0.0,3.534865617752075,3.5348880290985107,8.337563031091122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.556640625,0.0,1388.42724609375,1895.4371337890625,0.0,2971.89794921875,0.8772456049919128,1.0,0.0,3.0,1.0,0.0
17832780,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8913151025772095,0.4556514024734497,0.4113207459449768,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8183954954147339,0.3492883741855621,0.333148181438446,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.836603581905365,0.3747078478336334,0.264059841632843,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.792357325553894,0.3163399994373321,0.3024357259273529,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6951364874839783,0.2108222991228103,0.9638867974281312,284.91754150390625,284.95001220703125,298.11138916015625,294.043212890625,297.6387939453125,297.3559875488281,284.91961669921875,1.0,0.5329841375350952,0.5134783387184143,0.5134783387184143,1.0,1.0,-2.731118679046631,1.0219403505325315,1.7091782093048096,0.4042955636978149,0.8359367251396179,0.8359367251396179,0.0,147.8134765625,156.0,54634.6015625,0.0,1846.6827392578125,1.0,278.8586730957031,282.67645263671875,297.06671142578125,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,38343.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625443577766418,1.0,0.0,0.0,3.420297622680664,3.4203197956085205,7.805865607224405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.20458984375,0.0,1308.7462158203125,1895.4371337890625,0.0,3052.869873046875,0.8567675352096558,1.0,0.0,3.0,1.0,0.0
17832840,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8913151025772095,0.4556514024734497,0.4113207459449768,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8183954954147339,0.3492883741855621,0.333148181438446,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.836603581905365,0.3747078478336334,0.264059841632843,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.792357325553894,0.3163399994373321,0.3024357259273529,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6951364874839783,0.2108222991228103,0.9638867974281312,284.91754150390625,284.95001220703125,298.11138916015625,294.043212890625,297.6387939453125,297.3559875488281,284.91961669921875,1.0,0.5329841375350952,0.5134783387184143,0.5134783387184143,1.0,1.0,-2.731118679046631,1.0219403505325315,1.7091782093048096,0.4042955636978149,0.8359367251396179,0.8359367251396179,0.0,147.8134765625,156.0,54634.6015625,0.0,1846.6827392578125,1.0,278.8586730957031,282.67645263671875,297.06671142578125,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,38343.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625443577766418,1.0,0.0,0.0,3.420297622680664,3.4203197956085205,7.805865607224405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.20458984375,0.0,1308.7462158203125,1895.4371337890625,0.0,3052.869873046875,0.8567675352096558,1.0,0.0,3.0,1.0,0.0
17832900,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8893707394599915,0.4573479890823364,0.4126430451869964,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8169844150543213,0.3508206903934479,0.334520936012268,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8344669938087463,0.3753472566604614,0.2644286155700683,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7904630899429321,0.3172334730625152,0.3032238185405731,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6932010650634766,0.2112135291099548,0.9655681252479552,285.0259094238281,284.95001220703125,298.1446228027344,294.0534362792969,297.6508178710937,297.3556213378906,285.0292053222656,1.0,0.5348547697067261,0.5127125978469849,0.5127125978469849,1.0,1.0,-2.737766742706299,1.0234886407852173,1.714278221130371,0.4043309390544891,0.9144338369369508,0.9144338369369508,0.0,149.96824645996094,156.0,54157.828125,0.0,1866.924072265625,1.0,279.0968017578125,282.8024597167969,297.0226135253906,300.4403381347656,293.1499938964844,293.1499938964844,279.1499938964844,33436.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565329909324646,1.0,0.0,0.0,3.4866697788238525,3.48669171333313,8.111757097140071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3662109375,0.0,1340.6143798828125,1895.4371337890625,0.0,2996.493408203125,0.8688578605651855,1.0,0.0,3.0,1.0,0.0
17832960,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.891201913356781,0.45916947722435,0.4142546951770782,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8186890482902527,0.3524671792984009,0.3360312581062317,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8355122804641724,0.376113086938858,0.2649339437484741,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7918399572372437,0.3182313740253448,0.3041263818740845,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6942238807678223,0.2116984277963638,0.9675423502922058,285.0111999511719,284.95001220703125,298.1774597167969,294.0634765625,297.663818359375,297.3570251464844,285.00927734375,1.0,0.5356072783470154,0.5121285319328308,0.5121285319328308,1.0,1.0,-2.7455828189849854,1.0257973670959473,1.719785451889038,0.4049296379089355,0.9286227226257324,0.9286227226257324,0.0,149.82699584960938,144.0,54467.09765625,0.0,1878.314208984375,1.0,279.14129638671875,282.7842712402344,297.04364013671875,300.51806640625,293.1499938964844,293.1499938964844,278.8500061035156,32480.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548110127449036,1.0,0.0,0.0,3.575669765472412,3.5756924152374268,8.531159778613073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6298828125,0.0,1426.238037109375,1895.4371337890625,0.0,2980.350341796875,0.8858892321586609,1.0,0.0,3.0,1.0,0.0
17833020,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8991071581840515,0.4615428149700165,0.4164868295192718,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8257970213890076,0.3551033139228821,0.3385099172592163,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8413733839988708,0.3767985105514526,0.265442430973053,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7985446453094482,0.3196069300174713,0.3054154515266418,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6998360753059387,0.2122593820095062,0.9697992205619812,284.91241455078125,284.95001220703125,298.24188232421875,294.0828552246094,297.68218994140625,297.3486328125,284.9146423339844,1.0,0.5343948602676392,0.5109604001045227,0.5109604001045227,1.0,1.0,-2.7561240196228027,1.028261423110962,1.7278627157211304,0.405314177274704,0.8442971706390381,0.8442971706390381,0.0,146.20669555664062,132.0,55156.62890625,0.0,1877.6422119140625,1.0,278.8582458496094,282.6556701660156,297.1099548339844,300.7021179199219,293.1499938964844,293.1499938964844,279.1499938964844,38319.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643301129341125,1.0,0.0,0.0,3.470876932144165,3.470899820327759,8.038439318625024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.8095703125,0.0,1359.373046875,1895.4371337890625,0.0,3069.621337890625,0.8677448630332947,1.0,0.0,3.0,1.0,0.0
17833080,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8991071581840515,0.4615428149700165,0.4164868295192718,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8257970213890076,0.3551033139228821,0.3385099172592163,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8413733839988708,0.3767985105514526,0.265442430973053,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7985446453094482,0.3196069300174713,0.3054154515266418,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6998360753059387,0.2122593820095062,0.9697992205619812,284.91241455078125,284.95001220703125,298.24188232421875,294.0828552246094,297.68218994140625,297.3486328125,284.9146423339844,1.0,0.5343948602676392,0.5109604001045227,0.5109604001045227,1.0,1.0,-2.7561240196228027,1.028261423110962,1.7278627157211304,0.405314177274704,0.8442971706390381,0.8442971706390381,0.0,146.20669555664062,132.0,55156.62890625,0.0,1877.6422119140625,1.0,278.8582458496094,282.6556701660156,297.1099548339844,300.7021179199219,293.1499938964844,293.1499938964844,279.1499938964844,38319.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643301129341125,1.0,0.0,0.0,3.470876932144165,3.470899820327759,8.038439318625024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.8095703125,0.0,1359.373046875,1895.4371337890625,0.0,3069.621337890625,0.8677448630332947,1.0,0.0,3.0,1.0,0.0
17833140,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.914895474910736,0.4650864005088806,0.4190727770328522,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.838728666305542,0.3583826720714569,0.3410969376564026,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.853465735912323,0.3782540559768677,0.2660602331161499,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8112433552742004,0.3215392529964447,0.3067561089992523,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.710850715637207,0.2132128477096557,0.9719946384429932,285.01092529296875,284.95001220703125,298.3043518066406,294.10125732421875,297.706787109375,297.35125732421875,285.0088806152344,1.0,0.5309421420097351,0.5097922682762146,0.5097922682762146,1.0,1.0,-2.7673275470733643,1.0310031175613403,1.736324429512024,0.4056312441825866,0.9389535188674928,0.9389535188674928,0.0,138.78395080566406,120.0,54902.26171875,0.0,1860.040771484375,1.0,279.1419372558594,282.76971435546875,297.0816650390625,300.5859375,293.1499938964844,293.1499938964844,278.8500061035156,32599.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565927743911743,1.0,0.0,0.0,3.6194043159484863,3.619427442550659,8.741127999201126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.166015625,0.0,1474.1650390625,1895.4371337890625,0.0,2997.054443359375,0.8956987261772156,1.0,0.0,3.0,1.0,0.0
17833200,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.914895474910736,0.4650864005088806,0.4190727770328522,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.838728666305542,0.3583826720714569,0.3410969376564026,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.853465735912323,0.3782540559768677,0.2660602331161499,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8112433552742004,0.3215392529964447,0.3067561089992523,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.710850715637207,0.2132128477096557,0.9719946384429932,285.01092529296875,284.95001220703125,298.3043518066406,294.10125732421875,297.706787109375,297.35125732421875,285.0088806152344,1.0,0.5309421420097351,0.5097922682762146,0.5097922682762146,1.0,1.0,-2.7673275470733643,1.0310031175613403,1.736324429512024,0.4056312441825866,0.9389535188674928,0.9389535188674928,0.0,138.78395080566406,120.0,54902.26171875,0.0,1860.040771484375,1.0,279.1419372558594,282.76971435546875,297.0816650390625,300.5859375,293.1499938964844,293.1499938964844,278.8500061035156,32599.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565927743911743,1.0,0.0,0.0,3.6194043159484863,3.619427442550659,8.741127999201126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.166015625,0.0,1474.1650390625,1895.4371337890625,0.0,2997.054443359375,0.8956987261772156,1.0,0.0,3.0,1.0,0.0
